time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796720,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,9.602024510968477e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0001011140993796,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,7.468257535947487e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,0.0001011140557238,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,0.0004796407010871,285.2251281738281,294.1499938964844,293.36474609375,291.88671875,294.59649658203125,293.42413330078125,285.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231103515252,8.566425790945686e-09,0.0010231017367914,-0.021493287757039,0.0,0.0,0.0,-0.0090595604851841,60.0,10.605180740356444,-0.0,-7.136815582953204e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,9.601832425687462e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,0.0001011120766634,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,7.468108378816396e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,0.0001011120330076,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,0.0004796311259269,285.22833251953125,294.1499938964844,293.345458984375,291.8960266113281,294.57403564453125,293.40313720703125,285.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230896295979,8.563999287503066e-09,0.0010230810148641,-0.0214869324117898,0.0,0.0,0.0,-0.0090583581477403,60.0,10.606865882873535,-0.0,-7.13652639205975e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,9.601832425687462e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,0.0001011120766634,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,7.468108378816396e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,0.0001011120330076,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,0.0004796311259269,285.22833251953125,294.1499938964844,293.345458984375,291.8960266113281,294.57403564453125,293.40313720703125,285.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230896295979,8.563999287503066e-09,0.0010230810148641,-0.0214869324117898,0.0,0.0,0.0,-0.0090583581477403,60.0,10.606865882873535,-0.0,-7.13652639205975e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,9.601531928637996e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,0.0001011089043458,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,7.467874092981219e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,0.0001011088679661,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,0.0004796160792466,285.2299499511719,294.1499938964844,293.33599853515625,291.9008483886719,294.5628356933594,293.3929443359375,285.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230572661384,8.560231634646698e-09,0.0010230486514046,-0.0214770641177892,0.0,0.0,0.0,-0.0090564889833331,60.0,10.608060836791992,-0.0,-7.136076618508015e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,9.601150668459012e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0001011048952932,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,7.467577961506322e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23516845703125,0.0,0.0,0.0001011048516375,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,0.0004795970453415,285.2315979003906,294.1499938964844,293.32672119140625,291.90576171875,294.5516662597656,293.38287353515625,285.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230161715298,8.555463004711328e-09,0.0010230076732113,-0.0214645788073539,0.0,0.0,0.0,-0.0090541243553161,60.0,10.609382629394531,-0.0,-7.13550747377667e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,9.60018005571328e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,0.0001010946652968,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,7.46682271710597e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,0.000101094628917,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,0.0004795485583599,285.2349548339844,294.1499938964844,293.30859375,291.9157409667969,294.52935791015625,293.36309814453125,285.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229127947241,8.543330487498224e-09,0.0010229042964056,-0.0214328076690435,0.0,0.0,0.0,-0.0090481108054518,60.0,10.612223625183104,-0.0,-7.134060808766662e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,9.60018005571328e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,0.0001010946652968,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,7.46682271710597e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,0.000101094628917,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,0.0004795485583599,285.2349548339844,294.1499938964844,293.30859375,291.9157409667969,294.52935791015625,293.36309814453125,285.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229127947241,8.543330487498224e-09,0.0010229042964056,-0.0214328076690435,0.0,0.0,0.0,-0.0090481108054518,60.0,10.612223625183104,-0.0,-7.134060808766662e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,9.598678298061714e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,0.0001010788546409,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,7.465654198313132e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,0.0001010788109852,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,0.0004794735577888,285.2383728027344,294.1499938964844,293.29107666015625,291.9259338378906,294.50714111328125,293.34393310546875,285.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227524908259,8.524582817415194e-09,0.0010227439925074,-0.0213837139308452,0.0,0.0,0.0,-0.0090388171374797,60.0,10.615291595458984,-0.0,-7.13182402023449e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,9.598678298061714e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,0.0001010788546409,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,7.465654198313132e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,0.0001010788109852,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,0.0004794735577888,285.2383728027344,294.1499938964844,293.29107666015625,291.9259338378906,294.50714111328125,293.34393310546875,285.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227524908259,8.524582817415194e-09,0.0010227439925074,-0.0213837139308452,0.0,0.0,0.0,-0.0090388171374797,60.0,10.615291595458984,-0.0,-7.13182402023449e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.596720337867735e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,0.000101058234577,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,7.464131340384483e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,0.0001010581909213,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,0.0004793757398147,285.2418518066406,294.1499938964844,293.274169921875,291.9361572265625,294.4850158691406,293.3254089355469,285.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225436417385,8.500149029089243e-09,0.0010225351434201,-0.0213197283446788,0.0,0.0,0.0,-0.0090267043560743,60.0,10.618406295776367,-0.0,-7.128910084475137e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.596720337867735e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,0.000101058234577,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,7.464131340384483e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,0.0001010581909213,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,0.0004793757398147,285.2418518066406,294.1499938964844,293.274169921875,291.9361572265625,294.4850158691406,293.3254089355469,285.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225436417385,8.500149029089243e-09,0.0010225351434201,-0.0213197283446788,0.0,0.0,0.0,-0.0090267043560743,60.0,10.618406295776367,-0.0,-7.128910084475137e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,9.594317816663532e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,0.0001010329287964,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,7.4622621468734e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,0.0001010328851407,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0004792557447217,285.2453918457031,294.1499938964844,293.2578430175781,291.94635009765625,294.4630126953125,293.3075256347656,285.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222872951999,8.470178336494882e-09,0.0010222787968814,-0.0212412439286708,0.0,0.0,0.0,-0.0090118469670414,60.0,10.62136173248291,-0.0,-7.125336765057e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,9.594317816663532e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,0.0001010329287964,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,7.4622621468734e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,0.0001010328851407,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0004792557447217,285.2453918457031,294.1499938964844,293.2578430175781,291.94635009765625,294.4630126953125,293.3075256347656,285.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222872951999,8.470178336494882e-09,0.0010222787968814,-0.0212412439286708,0.0,0.0,0.0,-0.0090118469670414,60.0,10.62136173248291,-0.0,-7.125336765057e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,9.592906280886382e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,0.000101018064015,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,7.46116420486942e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,0.0001010180276352,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,0.0004791852261405,285.2471923828125,294.1499938964844,293.2499389648437,291.9513854980469,294.4520874023437,293.2989196777344,285.9222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221366537734,8.452575528394846e-09,0.0010221282718703,-0.0211951471865177,0.0,0.0,0.0,-0.0090031204745173,60.0,10.622663497924805,-0.0,-7.1232385323583e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,9.591421985533088e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,0.0001010024352581,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,7.460009510396048e-05,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,0.0001010023916023,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,0.0004791110986843,285.2490234375,294.1499938964844,293.2421569824219,291.9563903808594,294.441162109375,293.2904357910156,285.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219780961051,8.434064113771456e-09,0.0010219697142019,-0.0211466699838638,0.0,0.0,0.0,-0.0089939413592219,60.0,10.623875617980955,-0.0,-7.121032297163765e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,9.588272223481908e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,0.0001009692641673,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,7.457559695467353e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,0.0001009692277875,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,0.0004789537924807,285.252685546875,294.1499938964844,293.2270812988281,291.9661865234375,294.4194030761719,293.2738037109375,285.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216425871476,8.394788864052316e-09,0.0010216342052444,-0.0210438184440135,0.0,0.0,0.0,-0.0089744729921221,60.0,10.626049995422363,-0.0,-7.116352662706049e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,9.588272223481908e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,0.0001009692641673,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,7.457559695467353e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,0.0001009692277875,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,0.0004789537924807,285.252685546875,294.1499938964844,293.2270812988281,291.9661865234375,294.4194030761719,293.2738037109375,285.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216425871476,8.394788864052316e-09,0.0010216342052444,-0.0210438184440135,0.0,0.0,0.0,-0.0089744729921221,60.0,10.626049995422363,-0.0,-7.116352662706049e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.584701911080629e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,0.0001009316692943,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,7.45478319004178e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,0.0001009316329145,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0004787754442077,285.2564392089844,294.1499938964844,293.212646484375,291.9756164550781,294.39776611328125,293.2577819824219,285.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212619090452,8.350270697121687e-09,0.0010212535271421,-0.0209272373467683,0.0,0.0,0.0,-0.008952404372394,60.0,10.627424240112305,-0.0,-7.111049882269074e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.584701911080629e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,0.0001009316692943,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,7.45478319004178e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,0.0001009316329145,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0004787754442077,285.2564392089844,294.1499938964844,293.212646484375,291.9756164550781,294.39776611328125,293.2577819824219,285.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212619090452,8.350270697121687e-09,0.0010212535271421,-0.0209272373467683,0.0,0.0,0.0,-0.008952404372394,60.0,10.627424240112305,-0.0,-7.111049882269074e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,9.58081873250194e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,0.0001008907711366,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,7.451762212440372e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,0.0001008907347568,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,0.0004785814671777,285.2602233886719,294.1499938964844,293.1988220214844,291.9845886230469,294.3763122558594,293.242431640625,285.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208478197455,8.301852538750154e-09,0.0010208395542576,-0.0208004377782344,0.0,0.0,0.0,-0.0089284004643559,60.0,10.62792682647705,-0.0,-7.105284538511114e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,9.58081873250194e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,0.0001008907711366,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,7.451762212440372e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,0.0001008907347568,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,0.0004785814671777,285.2602233886719,294.1499938964844,293.1988220214844,291.9845886230469,294.3763122558594,293.242431640625,285.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208478197455,8.301852538750154e-09,0.0010208395542576,-0.0208004377782344,0.0,0.0,0.0,-0.0089284004643559,60.0,10.62792682647705,-0.0,-7.105284538511114e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,9.576668526278807e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,0.0001008470644592,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,7.448533870046958e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,0.0001008470280794,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,0.0004783741314895,285.2640991210937,294.1499938964844,293.1856689453125,291.9930114746094,294.3550109863281,293.2277526855469,285.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204053251072,8.250105487661585e-09,0.0010203970596194,-0.0206649247556924,0.0,0.0,0.0,-0.0089027481153607,60.0,10.627403259277344,-0.0,-7.099125554077548e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,9.576668526278807e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,0.0001008470644592,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,7.448533870046958e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,0.0001008470280794,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,0.0004783741314895,285.2640991210937,294.1499938964844,293.1856689453125,291.9930114746094,294.3550109863281,293.2277526855469,285.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204053251072,8.250105487661585e-09,0.0010203970596194,-0.0206649247556924,0.0,0.0,0.0,-0.0089027481153607,60.0,10.627403259277344,-0.0,-7.099125554077548e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25982666015625,0.0,0.0,9.574482828611508e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,0.0001008240506052,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,7.446834206348285e-05,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,0.0001008240142255,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0004782649921253,285.2660522460937,294.1499938964844,293.1793212890625,291.9969787597656,294.34442138671875,293.220703125,285.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201722616329,8.222861502815704e-09,0.0010201641125604,-0.0205935761332511,0.0,0.0,0.0,-0.008889241144061,60.0,10.62655258178711,-0.0,-7.095884058117008e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,9.57226293394342e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,0.0001008006729534,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,7.44510762160644e-05,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,0.0001008006365736,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.0004781541065312,285.2680358886719,294.1499938964844,293.1731262207031,292.0007629394531,294.3338928222656,293.2138061523437,285.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199355892837,8.195188527793107e-09,0.0010199273237958,-0.0205211080610752,0.0,0.0,0.0,-0.008875522762537,60.0,10.62543487548828,-0.0,-7.092592113622231e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,9.567743836669251e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,0.0001007530881906,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,7.441592606483027e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0001007530518108,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,0.0004779283772222,285.2720031738281,294.1499938964844,293.1612243652344,292.0077819824219,294.3129272460937,293.2003479003906,285.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194538626819,8.138850482453108e-09,0.0010194457136094,-0.0203735660761594,0.0,0.0,0.0,-0.0088475942611694,60.0,10.622586250305176,-0.0,-7.085893116709485e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,9.567743836669251e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,0.0001007530881906,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,7.441592606483027e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0001007530518108,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,0.0004779283772222,285.2720031738281,294.1499938964844,293.1612243652344,292.0077819824219,294.3129272460937,293.2003479003906,285.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194538626819,8.138850482453108e-09,0.0010194457136094,-0.0203735660761594,0.0,0.0,0.0,-0.0088475942611694,60.0,10.622586250305176,-0.0,-7.085893116709485e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,9.563063213136048e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,0.0001007037935778,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,7.43795171729289e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.000100703757198,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,0.0004776945279445,285.27606201171875,294.1499938964844,293.1499938964844,292.0138854980469,294.2921447753906,293.1875305175781,285.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189549066126,8.08049538392197e-09,0.0010189467575401,-0.0202207416296005,0.0,0.0,0.0,-0.0088186645880341,60.0,10.618112564086914,-0.0,-7.078957509065732e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,9.563063213136048e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,0.0001007037935778,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,7.43795171729289e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.000100703757198,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,0.0004776945279445,285.27606201171875,294.1499938964844,293.1499938964844,292.0138854980469,294.2921447753906,293.1875305175781,285.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189549066126,8.08049538392197e-09,0.0010189467575401,-0.0202207416296005,0.0,0.0,0.0,-0.0088186645880341,60.0,10.618112564086914,-0.0,-7.078957509065732e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,9.558953024679796e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,0.00010066050163,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,7.434754661517218e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,0.0001006604652502,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0004774892295245,285.2801513671875,294.1499938964844,293.1401672363281,292.01910400390625,294.2715759277344,293.1755676269531,285.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185166029259,8.029251041818952e-09,0.0010185085702687,-0.0200865380465984,0.0,0.0,0.0,-0.0087932609021663,60.0,10.612431526184082,-0.0,-7.072869578905738e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,9.558953024679796e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,0.00010066050163,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,7.434754661517218e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,0.0001006604652502,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0004774892295245,285.2801513671875,294.1499938964844,293.1401672363281,292.01910400390625,294.2715759277344,293.1755676269531,285.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185166029259,8.029251041818952e-09,0.0010185085702687,-0.0200865380465984,0.0,0.0,0.0,-0.0087932609021663,60.0,10.612431526184082,-0.0,-7.072869578905738e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,9.555900760460644e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,0.0001006283637252,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,7.43238051654771e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,0.0001006283273454,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,0.0004773367545567,285.2843017578125,294.1499938964844,293.1323547363281,292.0234680175781,294.251220703125,293.1647033691406,285.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181911056861,7.991191708356382e-09,0.0010181831894442,-0.0199868623167276,0.0,0.0,0.0,-0.0087743932381272,60.0,10.606019020080566,-0.0,-7.068349816563568e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,9.555900760460644e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,0.0001006283637252,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,7.43238051654771e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,0.0001006283273454,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,0.0004773367545567,285.2843017578125,294.1499938964844,293.1323547363281,292.0234680175781,294.251220703125,293.1647033691406,285.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181911056861,7.991191708356382e-09,0.0010181831894442,-0.0199868623167276,0.0,0.0,0.0,-0.0087743932381272,60.0,10.606019020080566,-0.0,-7.068349816563568e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,9.55488212639466e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,0.0001006176389637,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,7.431588164763525e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,0.0001006176025839,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,0.0004772859101649,285.2864074707031,294.1499938964844,293.1291809082031,292.0253601074219,294.2411804199219,293.159912109375,285.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180827230215,7.97849164513309e-09,0.0010180746903643,-0.0199536029249429,0.0,0.0,0.0,-0.0087680984288454,60.0,10.60254955291748,-0.0,-7.066842044878285e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,9.554023563396186e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27569580078125,0.0,0.0,0.0001006085949484,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,7.430920231854543e-05,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,0.0001006085585686,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,0.0004772430111188,285.2885131835937,294.1499938964844,293.1264343261719,292.0270690917969,294.231201171875,293.1554260253906,286.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179915698245,7.967775772499408e-09,0.0010179836535826,-0.0199255365878343,0.0,0.0,0.0,-0.0087627880275249,60.0,10.599000930786133,-0.0,-7.065569462838539e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,9.552740812068804e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,0.0001005950834951,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,7.429922698065639e-05,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,0.0001005950471153,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,0.0004771789244841,285.29278564453125,294.1499938964844,293.12225341796875,292.0299072265625,294.2113952636719,293.1470642089844,286.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178538504987,7.951759251056956e-09,0.0010178459342569,-0.0198835916817188,0.0,0.0,0.0,-0.008754844777286,60.0,10.591711044311523,-0.0,-7.063668761020382e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,9.552740812068804e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,0.0001005950834951,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,7.429922698065639e-05,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,0.0001005950471153,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,0.0004771789244841,285.29278564453125,294.1499938964844,293.12225341796875,292.0299072265625,294.2113952636719,293.1470642089844,286.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178538504987,7.951759251056956e-09,0.0010178459342569,-0.0198835916817188,0.0,0.0,0.0,-0.008754844777286,60.0,10.591711044311523,-0.0,-7.063668761020382e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,9.552505798637868e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,0.0001005926096695,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,7.429739343933761e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0001005925732897,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28204345703125,0.0,0.0,0.0004771671956405,285.297119140625,294.1499938964844,293.11968994140625,292.0321044921875,294.1919250488281,293.1402587890625,286.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178284719586,7.948803393276194e-09,0.0010178205557167,-0.0198758505284786,0.0,0.0,0.0,-0.0087533788755536,60.0,10.583913803100586,-0.0,-7.063317752908915e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,9.552505798637868e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,0.0001005926096695,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,7.429739343933761e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0001005925732897,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28204345703125,0.0,0.0,0.0004771671956405,285.297119140625,294.1499938964844,293.11968994140625,292.0321044921875,294.1919250488281,293.1402587890625,286.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178284719586,7.948803393276194e-09,0.0010178205557167,-0.0198758505284786,0.0,0.0,0.0,-0.0087533788755536,60.0,10.583913803100586,-0.0,-7.063317752908915e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
