time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799060,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,9.552995470585302e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,0.0001005977683234,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,7.430120604112744e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,0.0001005977319437,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,0.0004771916719619,285.3014831542969,294.1499938964844,293.1185913085937,292.0336608886719,294.1727600097656,293.1348876953125,286.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178805096074,7.954878533666943e-09,0.0010178724769502,-0.0198917631059885,0.0,0.0,0.0,-0.0087563907727599,60.0,10.575743675231934,-0.0,-7.064038953785713e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,9.552995470585302e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,0.0001005977683234,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,7.430120604112744e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,0.0001005977319437,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,0.0004771916719619,285.3014831542969,294.1499938964844,293.1185913085937,292.0336608886719,294.1727600097656,293.1348876953125,286.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178805096074,7.954878533666943e-09,0.0010178724769502,-0.0198917631059885,0.0,0.0,0.0,-0.0087563907727599,60.0,10.575743675231934,-0.0,-7.064038953785713e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,9.554150165058672e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,0.0001006099191727,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,7.431018457282335e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,0.0001006098900688,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,0.0004772493557538,285.305908203125,294.1499938964844,293.1187744140625,292.03466796875,294.1539611816406,293.13092041015625,286.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180032113566,7.969231496929297e-09,0.0010179951786994,-0.0199293512850999,0.0,0.0,0.0,-0.0087635060772299,60.0,10.567193984985352,-0.0,-7.065742835266067e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,9.554150165058672e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,0.0001006099191727,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,7.431018457282335e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,0.0001006098900688,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,0.0004772493557538,285.305908203125,294.1499938964844,293.1187744140625,292.03466796875,294.1539611816406,293.13092041015625,286.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180032113566,7.969231496929297e-09,0.0010179951786994,-0.0199293512850999,0.0,0.0,0.0,-0.0087635060772299,60.0,10.567193984985352,-0.0,-7.065742835266067e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,9.555014548823236e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0001006190286716,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,7.431690755765885e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,0.0001006189922918,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903137207031,0.0,0.0,0.0004772925458382,285.30816650390625,294.1499938964844,293.11932373046875,292.03497314453125,294.1447448730469,293.1296081542969,286.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180952958762,7.979988225770285e-09,0.001018087263219,-0.0199575237929821,0.0,0.0,0.0,-0.0087688388302922,60.0,10.562729835510254,-0.0,-7.067019680562225e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,9.55597060965374e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,0.000100629091321,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,7.432434358634055e-05,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,0.0001006290622171,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,0.000477340305224,285.3103942871094,294.1499938964844,293.1201477050781,292.0351257324219,294.1355895996094,293.1285705566406,286.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181973921135,7.991887152059007e-09,0.0010181893594563,-0.0199886839836835,0.0,0.0,0.0,-0.0087747396901249,60.0,10.55819606781006,-0.0,-7.068432239520916e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,9.558107558405028e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,0.0001006515958579,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,7.434096187353134e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,0.0001006515594781,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,0.0004774470289703,285.31494140625,294.1499938964844,293.1224975585937,292.0351257324219,294.1175231933594,293.1271057128906,286.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018424401991,8.018480990301668e-09,0.0010184163693338,-0.0200583320111036,0.0,0.0,0.0,-0.008787921629846,60.0,10.54896068572998,-0.0,-7.07159060198137e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,9.558107558405028e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,0.0001006515958579,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,7.434096187353134e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,0.0001006515594781,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,0.0004774470289703,285.31494140625,294.1499938964844,293.1224975585937,292.0351257324219,294.1175231933594,293.1271057128906,286.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018424401991,8.018480990301668e-09,0.0010184163693338,-0.0200583320111036,0.0,0.0,0.0,-0.008787921629846,60.0,10.54896068572998,-0.0,-7.07159060198137e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,9.56074145506136e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.0,0.0,0.0001006793245323,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,7.436144369421527e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,0.0001006792954285,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,0.0004775786073878,285.31951904296875,294.1499938964844,293.1257629394531,292.0346984863281,294.09979248046875,293.1268310546875,286.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018704730086,8.051264543951221e-09,0.0010186965810135,-0.0201441887766122,0.0,0.0,0.0,-0.0088041732087731,60.0,10.539267539978027,-0.0,-7.075484376173335e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,9.56074145506136e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.0,0.0,0.0001006793245323,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,7.436144369421527e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,0.0001006792954285,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,0.0004775786073878,285.31951904296875,294.1499938964844,293.1257629394531,292.0346984863281,294.09979248046875,293.1268310546875,286.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018704730086,8.051264543951221e-09,0.0010186965810135,-0.0201441887766122,0.0,0.0,0.0,-0.0088041732087731,60.0,10.539267539978027,-0.0,-7.075484376173335e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,9.563694038661195e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,0.0001007104219752,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,7.438440661644563e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,0.0001007103928714,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,0.0004777261056005,285.3241577148437,294.1499938964844,293.1297302246094,292.0339050292969,294.0824890136719,293.1276550292969,286.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190190514549,8.088030689634707e-09,0.0010190110187977,-0.0202404744923114,0.0,0.0,0.0,-0.0088223991915583,60.0,10.52919864654541,-0.0,-7.07985279291279e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,9.563694038661195e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,0.0001007104219752,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,7.438440661644563e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,0.0001007103928714,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,0.0004777261056005,285.3241577148437,294.1499938964844,293.1297302246094,292.0339050292969,294.0824890136719,293.1276550292969,286.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190190514549,8.088030689634707e-09,0.0010190110187977,-0.0202404744923114,0.0,0.0,0.0,-0.0088223991915583,60.0,10.52919864654541,-0.0,-7.07985279291279e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,9.565350774209946e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,0.0001007278624456,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30487060546875,0.0,0.0,7.439729233738035e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,0.0001007278333418,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,0.0004778088477905,285.3265991210937,294.1499938964844,293.1320495605469,292.0333557128906,294.0736694335937,293.1285705566406,286.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191955370828,8.108655080718563e-09,0.0010191873880103,-0.0202944874763488,0.0,0.0,0.0,-0.008832624182105,60.0,10.52376651763916,-0.0,-7.082303454808425e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065490722656,0.0,0.0,9.56688163569197e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,0.0001007439786917,299.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,7.440919580403715e-05,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0001007439495879,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,0.000477885332657,285.328857421875,294.1499938964844,293.13427734375,292.03277587890625,294.0655517578125,293.1294250488281,286.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019358402118,8.127711836891649e-09,0.0010193502530455,-0.0203443951904773,0.0,0.0,0.0,-0.0088420715183019,60.0,10.518752098083496,-0.0,-7.084568665050028e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,9.56854855758138e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,0.0001007615355774,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,7.442216156050563e-05,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,0.0001007614991976,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,0.0004779685696121,285.3312072753906,294.1499938964844,293.1367492675781,292.0321044921875,294.0572814941406,293.1307373046875,286.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195359354838,8.148464125667942e-09,0.0010195277864113,-0.0203987415879964,0.0,0.0,0.0,-0.0088523589074611,60.0,10.513338088989258,-0.0,-7.087035669428587e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,9.570228576194496e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096923828125,0.0,0.0,0.0001007792307063,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,7.44352291803807e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,0.0001007792016025,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,0.0004780525341629,285.3335876464844,294.1499938964844,293.1392822265625,292.0313720703125,294.0491027832031,293.1322021484375,286.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197149822488,8.169389609236077e-09,0.0010197067167609,-0.0204535443335771,0.0,0.0,0.0,-0.0088627329096198,60.0,10.507852554321287,-0.0,-7.089523990089219e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,9.573611168889327e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,0.0001008148392429,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,7.446153176715598e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0001008148101391,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,0.0004782214818987,285.33837890625,294.1499938964844,293.1445617675781,292.0297546386719,294.0329284667969,293.13543701171875,286.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200749384239,8.2114999244709e-09,0.0010200667893514,-0.0205638241022825,0.0,0.0,0.0,-0.0088836085051298,60.0,10.496711730957031,-0.0,-7.094532605833592e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,9.573611168889327e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,0.0001008148392429,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,7.446153176715598e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0001008148101391,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,0.0004782214818987,285.33837890625,294.1499938964844,293.1445617675781,292.0297546386719,294.0329284667969,293.13543701171875,286.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200749384239,8.2114999244709e-09,0.0010200667893514,-0.0205638241022825,0.0,0.0,0.0,-0.0088836085051298,60.0,10.496711730957031,-0.0,-7.094532605833592e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,9.576975571690129e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,0.0001008502731565,299.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,7.448770338669419e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,0.0001008502440527,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,0.0004783895274158,285.3432312011719,294.1499938964844,293.1499938964844,292.0279541015625,294.01715087890625,293.1392822265625,286.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204332647845,8.253393524171315e-09,0.0010204249992966,-0.0206735357642173,0.0,0.0,0.0,-0.0089043769985437,60.0,10.485124588012695,-0.0,-7.09951706312495e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,9.576975571690129e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,0.0001008502731565,299.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,7.448770338669419e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,0.0001008502440527,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,0.0004783895274158,285.3432312011719,294.1499938964844,293.1499938964844,292.0279541015625,294.01715087890625,293.1392822265625,286.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204332647845,8.253393524171315e-09,0.0010204249992966,-0.0206735357642173,0.0,0.0,0.0,-0.0089043769985437,60.0,10.485124588012695,-0.0,-7.09951706312495e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,9.5802235591691e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.0001008844701573,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,7.451295823557302e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,0.0001008844410534,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,0.0004785517812706,285.3481140136719,294.1499938964844,293.1554260253906,292.0260009765625,294.0017395019531,293.1435241699219,286.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207790182903,8.293832287620262e-09,0.0010207707528024,-0.0207794345915317,0.0,0.0,0.0,-0.0089244237169623,60.0,10.47315502166748,-0.0,-7.104329569074255e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,9.5802235591691e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.0001008844701573,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,7.451295823557302e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,0.0001008844410534,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,0.0004785517812706,285.3481140136719,294.1499938964844,293.1554260253906,292.0260009765625,294.0017395019531,293.1435241699219,286.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207790182903,8.293832287620262e-09,0.0010207707528024,-0.0207794345915317,0.0,0.0,0.0,-0.0089244237169623,60.0,10.47315502166748,-0.0,-7.104329569074255e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,9.583264181856066e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,0.0001009164916467,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,7.453660509781912e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32489013671875,0.0,0.0,0.0001009164625429,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,0.0004787036741618,285.35302734375,294.1499938964844,293.16070556640625,292.02398681640625,293.9867248535156,293.1480407714844,286.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211027693003,8.33169000458156e-09,0.0010210945038124,-0.0208785776048898,0.0,0.0,0.0,-0.0089431917294859,60.0,10.460809707641602,-0.0,-7.108837252189917e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,9.583264181856066e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,0.0001009164916467,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,7.453660509781912e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32489013671875,0.0,0.0,0.0001009164625429,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,0.0004787036741618,285.35302734375,294.1499938964844,293.16070556640625,292.02398681640625,293.9867248535156,293.1480407714844,286.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211027693003,8.33169000458156e-09,0.0010210945038124,-0.0208785776048898,0.0,0.0,0.0,-0.0089431917294859,60.0,10.460809707641602,-0.0,-7.108837252189917e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,9.5846364274621e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,0.0001009309416986,299.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,7.454728620359674e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,0.0001009309125947,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,0.0004787722427863,285.35552978515625,294.1499938964844,293.16326904296875,292.02294921875,293.9793701171875,293.1503601074219,286.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212488705292,8.34877944555501e-09,0.0010212406050413,-0.0209233295172452,0.0,0.0,0.0,-0.0089516630396246,60.0,10.454450607299805,-0.0,-7.110872246585134e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,9.585941006662324e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,0.0001009446787065,299.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,7.455742888851091e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,0.0001009446496027,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284912109375,0.0,0.0,0.0004788374062627,285.3580322265625,294.1499938964844,293.16571044921875,292.0219421386719,293.9721069335937,293.1526794433594,286.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.365018899780807e-09,0.0010213792556896,-0.0209658574312925,0.0,0.0,0.0,-0.008959712460637,60.0,10.448022842407228,-0.0,-7.11280634391187e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,9.588361717760564e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,0.0001009701663861,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329467773437,0.0,0.0,7.45762517908588e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,0.0001009701372822,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,0.0004789583035744,285.3630676269531,294.1499938964844,293.1702575683594,292.0199279785156,293.957763671875,293.1573181152344,286.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216454975306,8.395153905382813e-09,0.0010216371156275,-0.0210447739809751,0.0,0.0,0.0,-0.008974652737379,60.0,10.435003280639648,-0.0,-7.11639600581293e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,9.588361717760564e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,0.0001009701663861,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329467773437,0.0,0.0,7.45762517908588e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,0.0001009701372822,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,0.0004789583035744,285.3630676269531,294.1499938964844,293.1702575683594,292.0199279785156,293.957763671875,293.1573181152344,286.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216454975306,8.395153905382813e-09,0.0010216371156275,-0.0210447739809751,0.0,0.0,0.0,-0.008974652737379,60.0,10.435003280639648,-0.0,-7.11639600581293e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,9.59023818722926e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,0.0001009899278869,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,7.459084736183286e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0001009898987831,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,0.0004790520470123,285.3681335449219,294.1499938964844,293.1742553710937,292.0179748535156,293.9437561035156,293.1617736816406,286.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218452662229,8.418505004215149e-09,0.0010218368843197,-0.0211059246212244,0.0,0.0,0.0,-0.0089862300083041,60.0,10.421546936035156,-0.0,-7.119178491166167e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,9.59023818722926e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,0.0001009899278869,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,7.459084736183286e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0001009898987831,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,0.0004790520470123,285.3681335449219,294.1499938964844,293.1742553710937,292.0179748535156,293.9437561035156,293.1617736816406,286.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218452662229,8.418505004215149e-09,0.0010218368843197,-0.0211059246212244,0.0,0.0,0.0,-0.0089862300083041,60.0,10.421546936035156,-0.0,-7.119178491166167e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,9.591543494025244e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,0.0001010036721709,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,7.460099732270464e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,0.000101003643067,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,0.0004791172686964,285.37322998046875,294.1499938964844,293.177490234375,292.0161437988281,293.9300231933594,293.1658935546875,286.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219841497018,8.434745346619366e-09,0.0010219757677987,-0.0211484543979167,0.0,0.0,0.0,-0.0089942812919616,60.0,10.407730102539062,-0.0,-7.121113299035643e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,9.591543494025244e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,0.0001010036721709,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,7.460099732270464e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,0.000101003643067,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,0.0004791172686964,285.37322998046875,294.1499938964844,293.177490234375,292.0161437988281,293.9300231933594,293.1658935546875,286.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219841497018,8.434745346619366e-09,0.0010219757677987,-0.0211484543979167,0.0,0.0,0.0,-0.0089942812919616,60.0,10.407730102539062,-0.0,-7.121113299035643e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,9.591932757757604e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,0.000101007768535,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,7.460402412107214e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3430480957031,0.0,0.0,0.0001010077394312,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,0.0004791366809513,285.3763122558594,294.1499938964844,293.17901611328125,292.01513671875,293.9219665527344,293.1680908203125,286.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220253607258,8.439577925400954e-09,0.0010220169788226,-0.0211611092090606,0.0,0.0,0.0,-0.008996675722301,60.0,10.399230003356934,-0.0,-7.121689549194343e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448791503906,0.0,0.0,9.592188143869862e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,0.0001010104606393,299.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,7.460601045750082e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,0.0001010104315355,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443908691406,0.0,0.0,0.0004791494575329,285.3783874511719,294.1499938964844,293.17987060546875,292.0144958496094,293.9165954589844,293.1695251464844,286.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220527183264,8.442754051429802e-09,0.0010220442200079,-0.0211694259196519,0.0,0.0,0.0,-0.0089982505887746,60.0,10.393562316894531,-0.0,-7.122068268472503e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,9.592137939762324e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0001010099294944,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3469543457031,0.0,0.0,7.460561755578965e-05,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,0.0001010099003906,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,0.0004791469546034,285.3809814453125,294.1499938964844,293.1806945800781,292.0137634277344,293.9100036621094,293.1710510253906,286.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220470139756,8.442111898432358e-09,0.0010220385156571,-0.0211677458137273,0.0,0.0,0.0,-0.0089979320764541,60.0,10.386305809020996,-0.0,-7.121991529857041e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,9.591945126885548e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,0.0001010078995022,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,7.460411870852113e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,0.0001010078703984,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,0.0004791373212356,285.3835754394531,294.1499938964844,293.18121337890625,292.0130920410156,293.90350341796875,293.1723937988281,286.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220259428024,8.439702270379712e-09,0.0010220174444839,-0.0211614351719617,0.0,0.0,0.0,-0.0089967343956232,60.0,10.37899112701416,-0.0,-7.121704470591794e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,9.591160051058978e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,0.0001009996267384,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531188964844,0.0,0.0,7.459801418008283e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528747558594,0.0,0.0,0.0001009996049106,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,0.0004790981183759,285.3888244628906,294.1499938964844,293.1814270019531,292.011962890625,293.8905639648437,293.1747436523437,286.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219427058473,8.429893227912544e-09,0.0010219342075288,-0.0211357474327087,0.0,0.0,0.0,-0.0089918756857514,60.0,10.364214897155762,-0.0,-7.12053562779147e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,9.591160051058978e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,0.0001009996267384,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531188964844,0.0,0.0,7.459801418008283e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528747558594,0.0,0.0,0.0001009996049106,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,0.0004790981183759,285.3888244628906,294.1499938964844,293.1814270019531,292.011962890625,293.8905639648437,293.1747436523437,286.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219427058473,8.429893227912544e-09,0.0010219342075288,-0.0211357474327087,0.0,0.0,0.0,-0.0089918756857514,60.0,10.364214897155762,-0.0,-7.12053562779147e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,9.589256660547107e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.0,0.0,0.0001009795814752,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,7.458320760633796e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570556640625,0.0,0.0,0.0001009795596473,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567810058594,0.0,0.0,0.0004790030361618,285.3940734863281,294.1499938964844,293.1802978515625,292.0111694335937,293.8778381347656,293.1761169433594,286.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217397939413,8.406153995110799e-09,0.0010217312956228,-0.021073579788208,0.0,0.0,0.0,-0.0089801074936985,60.0,10.349024772644045,-0.0,-7.117706246617672e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
