time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801400,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,9.589256660547107e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.0,0.0,0.0001009795814752,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,7.458320760633796e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570556640625,0.0,0.0,0.0001009795596473,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567810058594,0.0,0.0,0.0004790030361618,285.3940734863281,294.1499938964844,293.1802978515625,292.0111694335937,293.8778381347656,293.1761169433594,286.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217397939413,8.406153995110799e-09,0.0010217312956228,-0.021073579788208,0.0,0.0,0.0,-0.0089801074936985,60.0,10.349024772644045,-0.0,-7.117706246617672e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,9.586366650182754e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3610534667969,0.0,0.0,0.0001009491534205,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,7.456072489731014e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,0.0001009491243166,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,0.0004788586811628,285.3993835449219,294.1499938964844,293.177734375,292.0107421875,293.86529541015625,293.1764221191406,286.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214316425845,8.370124149337244e-09,0.0010214232606813,-0.0209792274981737,0.0,0.0,0.0,-0.00896224565804,60.0,10.333532333374023,-0.0,-7.113414568493681e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,9.586366650182754e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3610534667969,0.0,0.0,0.0001009491534205,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,7.456072489731014e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,0.0001009491243166,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,0.0004788586811628,285.3993835449219,294.1499938964844,293.177734375,292.0107421875,293.86529541015625,293.1764221191406,286.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214316425845,8.370124149337244e-09,0.0010214232606813,-0.0209792274981737,0.0,0.0,0.0,-0.00896224565804,60.0,10.333532333374023,-0.0,-7.113414568493681e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,9.58237869781442e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36529541015625,0.0,0.0,0.0001009071565931,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,7.452970749000087e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.365478515625,0.0,0.0,0.0001009071274893,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,0.0004786594654433,285.4047546386719,294.1499938964844,293.1735534667969,292.0107727050781,293.8529357910156,293.175537109375,286.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210064938291,8.320412803186628e-09,0.0010209982283413,-0.0208490453660488,0.0,0.0,0.0,-0.0089376019313931,60.0,10.317737579345703,-0.0,-7.107494326419328e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,9.58237869781442e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36529541015625,0.0,0.0,0.0001009071565931,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,7.452970749000087e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.365478515625,0.0,0.0,0.0001009071274893,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,0.0004786594654433,285.4047546386719,294.1499938964844,293.1735534667969,292.0107727050781,293.8529357910156,293.175537109375,286.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210064938291,8.320412803186628e-09,0.0010209982283413,-0.0208490453660488,0.0,0.0,0.0,-0.0089376019313931,60.0,10.317737579345703,-0.0,-7.107494326419328e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678283691406,0.0,0.0,9.579801553627476e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.367431640625,0.0,0.0,0.0001008800172712,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,7.45096622267738e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,0.0001008799881674,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,0.0004785307392012,285.4074401855469,294.1499938964844,293.1708374023437,292.0109558105469,293.8468017578125,293.1744384765625,286.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020731520839,8.288295383351851e-09,0.0010207232553511,-0.0207649357616901,0.0,0.0,0.0,-0.0089216781780123,60.0,10.309696197509766,-0.0,-7.103670895958204e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699951171875,0.0,0.0,9.57703305175528e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,0.0001008508625091,299.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,7.448813266819343e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,0.0001008508334052,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,0.0004783924377989,285.4101257324219,294.1499938964844,293.16766357421875,292.0112609863281,293.8406677246094,293.1730651855469,286.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204357095062,8.253786099032823e-09,0.0010204275604337,-0.0206745639443397,0.0,0.0,0.0,-0.0089045669883489,60.0,10.301610946655272,-0.0,-7.09956395894551e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742980957031,0.0,0.0,9.570873226039112e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,0.0001007859973469,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,7.444022048730403e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37408447265625,0.0,0.0,0.0001007859755191,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37384033203125,0.0,0.0,0.0004780847812071,285.41552734375,294.1499938964844,293.15985107421875,292.0122985839844,293.8284912109375,293.1696472167969,286.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197804076597,8.1770235027534e-09,0.0010197722585871,-0.0204735361039638,0.0,0.0,0.0,-0.0088665187358856,60.0,10.285314559936523,-0.0,-7.090432063705522e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742980957031,0.0,0.0,9.570873226039112e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,0.0001007859973469,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,7.444022048730403e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37408447265625,0.0,0.0,0.0001007859755191,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37384033203125,0.0,0.0,0.0004780847812071,285.41552734375,294.1499938964844,293.15985107421875,292.0122985839844,293.8284912109375,293.1696472167969,286.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197804076597,8.1770235027534e-09,0.0010197722585871,-0.0204735361039638,0.0,0.0,0.0,-0.0088665187358856,60.0,10.285314559936523,-0.0,-7.090432063705522e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,9.56303920247592e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,0.0001007034952635,299.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786926269531,0.0,0.0,7.437928434228525e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.0001007034661597,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782043457031,0.0,0.0,0.0004776934219989,285.4209899902344,294.1499938964844,293.1499938964844,292.0138854980469,293.8163757324219,293.1644287109375,286.2094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189454769715,8.079388713611024e-09,0.0010189374443143,-0.0202178433537483,0.0,0.0,0.0,-0.0088181169703602,60.0,10.268688201904297,-0.0,-7.078826058659615e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,9.56303920247592e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,0.0001007034952635,299.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786926269531,0.0,0.0,7.437928434228525e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.0001007034661597,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782043457031,0.0,0.0,0.0004776934219989,285.4209899902344,294.1499938964844,293.1499938964844,292.0138854980469,293.8163757324219,293.1644287109375,286.2094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189454769715,8.079388713611024e-09,0.0010189374443143,-0.0202178433537483,0.0,0.0,0.0,-0.0088181169703602,60.0,10.268688201904297,-0.0,-7.078826058659615e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,9.554264397593216e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,0.0001006110906018,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,7.43110358598642e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,0.000100611068774,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,0.0004772551183123,285.42645263671875,294.1499938964844,293.1386413574219,292.01715087890625,293.80426025390625,293.1577453613281,286.2169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180103126913,7.970041515648063e-09,0.0010180022800341,-0.0199314728379249,0.0,0.0,0.0,-0.0087639084085822,60.0,10.253273010253906,-0.0,-7.065838758535392e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,9.554264397593216e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,0.0001006110906018,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,7.43110358598642e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,0.000100611068774,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,0.0004772551183123,285.42645263671875,294.1499938964844,293.1386413574219,292.01715087890625,293.80426025390625,293.1577453613281,286.2169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180103126913,7.970041515648063e-09,0.0010180022800341,-0.0199314728379249,0.0,0.0,0.0,-0.0087639084085822,60.0,10.253273010253906,-0.0,-7.065838758535392e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,9.547780064167456e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856506347656,0.0,0.0,0.0001005428057396,299.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,7.42606061976403e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,0.0001005427839118,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0004769312217831,285.4302062988281,294.1499938964844,293.1304016113281,292.0208740234375,293.7960205078125,293.1523132324219,286.2220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173191549256,7.889238595737424e-09,0.0010173112386837,-0.0197198539972305,0.0,0.0,0.0,-0.0087238503620028,60.0,10.244563102722168,-0.0,-7.056249273773575e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,9.544724161969498e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870849609375,0.0,0.0,0.0001005106314551,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,7.423683564411476e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,0.0001005106023512,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38702392578125,0.0,0.0,0.0004767785721924,285.4319763183594,294.1499938964844,293.1263732910156,292.0230407714844,293.7921447753906,293.1497497558594,286.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169936576858,7.851157057814362e-09,0.0010169858578592,-0.0196201205253601,0.0,0.0,0.0,-0.0087049724534153,60.0,10.24046516418457,-0.0,-7.051732353602348e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,9.539618622511624e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893127441406,0.0,0.0,0.0001004568621283,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,7.419712346745655e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,0.0001004568403004,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,0.0004765235353261,285.4347229003906,294.1499938964844,293.11993408203125,292.02685546875,293.7861022949219,293.1451721191406,286.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164492996409,7.787534173075983e-09,0.0010164414998143,-0.0194534920156002,0.0,0.0,0.0,-0.0086734304204583,60.0,10.235555648803713,-0.0,-7.044188521376783e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,9.534399578114972e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,0.0001004019068204,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,7.415653089992702e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917236328125,0.0,0.0,0.0001004018849926,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915100097656,0.0,0.0,0.0004762628523167,285.4375,294.1499938964844,293.1132507324219,292.0312194824219,293.780029296875,293.140380859375,286.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158928344026,7.722503525542379e-09,0.0010158851509913,-0.0192831754684448,0.0,0.0,0.0,-0.0086411898955702,60.0,10.2312593460083,-0.0,-7.036482685407466e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963928222656,0.0,0.0,9.52366244746372e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960266113281,0.0,0.0,0.0001002888384391,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964233398437,0.0,0.0,7.407302473438904e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962097167969,0.0,0.0,0.0001002888166112,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39599609375,0.0,0.0,0.0004757264978252,285.44305419921875,294.1499938964844,293.0993347167969,292.0414733886719,293.7679138183594,293.1303405761719,286.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147491702809,7.588707440220333e-09,0.001014741603285,-0.0189327578991651,0.0,0.0,0.0,-0.0085748648270964,60.0,10.224005699157717,-0.0,-7.020641135113692e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963928222656,0.0,0.0,9.52366244746372e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960266113281,0.0,0.0,0.0001002888384391,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964233398437,0.0,0.0,7.407302473438904e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962097167969,0.0,0.0,0.0001002888166112,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39599609375,0.0,0.0,0.0004757264978252,285.44305419921875,294.1499938964844,293.0993347167969,292.0414733886719,293.7679138183594,293.1303405761719,286.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147491702809,7.588707440220333e-09,0.001014741603285,-0.0189327578991651,0.0,0.0,0.0,-0.0085748648270964,60.0,10.224005699157717,-0.0,-7.020641135113692e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,9.512210090178996e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005432128906,0.0,0.0,0.0001001682394417,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40093994140625,0.0,0.0,7.398394518531859e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007263183594,0.0,0.0,0.0001001682176138,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,0.0004751544329337,285.4486389160156,294.1499938964844,293.0845947265625,292.05352783203125,293.7557373046875,293.1192932128906,286.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135289048776,7.445998928545805e-09,0.001013521454297,-0.0185589883476495,0.0,0.0,0.0,-0.0085041187703609,60.0,10.219853401184082,-0.0,-7.003763613511182e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,9.512210090178996e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005432128906,0.0,0.0,0.0001001682394417,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40093994140625,0.0,0.0,7.398394518531859e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007263183594,0.0,0.0,0.0001001682176138,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,0.0004751544329337,285.4486389160156,294.1499938964844,293.0845947265625,292.05352783203125,293.7557373046875,293.1192932128906,286.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135289048776,7.445998928545805e-09,0.001013521454297,-0.0185589883476495,0.0,0.0,0.0,-0.0085041187703609,60.0,10.219853401184082,-0.0,-7.003763613511182e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,9.500226587988436e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,0.0001000420452328,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,7.38907401682809e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,0.0001000420234049,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4050598144531,0.0,0.0,0.0004745558253489,285.4542541503906,294.1499938964844,293.069091796875,292.0671691894531,293.7435302734375,293.1073608398437,286.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122518287971,7.296674819912141e-09,0.0010122444946318,-0.0181678850203752,0.0,0.0,0.0,-0.0084300925955176,60.0,10.218204498291016,-0.0,-6.98612581118141e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,9.500226587988436e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,0.0001000420452328,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,7.38907401682809e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,0.0001000420234049,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4050598144531,0.0,0.0,0.0004745558253489,285.4542541503906,294.1499938964844,293.069091796875,292.0671691894531,293.7435302734375,293.1073608398437,286.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122518287971,7.296674819912141e-09,0.0010122444946318,-0.0181678850203752,0.0,0.0,0.0,-0.0084300925955176,60.0,10.218204498291016,-0.0,-6.98612581118141e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.0,9.487749048275872e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,9.991064143832772e-05,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.0,7.379368616966531e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,9.991061961045487e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,0.0004739325377158,285.4598999023437,294.1499938964844,293.0528564453125,292.0820617675781,293.73126220703125,293.0946960449219,286.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109221329912,7.141190305759437e-09,0.0010109150316566,-0.0177606362849473,0.0,0.0,0.0,-0.0083530116826295,60.0,10.218687057495115,-0.0,-6.967783861000498e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.0,9.487749048275872e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,9.991064143832772e-05,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.0,7.379368616966531e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,9.991061961045487e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,0.0004739325377158,285.4598999023437,294.1499938964844,293.0528564453125,292.0820617675781,293.73126220703125,293.0946960449219,286.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109221329912,7.141190305759437e-09,0.0010109150316566,-0.0177606362849473,0.0,0.0,0.0,-0.0083530116826295,60.0,10.218687057495115,-0.0,-6.967783861000498e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,9.48128872551024e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,9.984261851059272e-05,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123840332031,0.0,0.0,7.374343840638176e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,9.984259668271989e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,0.0004736098344437,285.4627380371094,294.1499938964844,293.0444641113281,292.0899353027344,293.72509765625,293.0879821777344,286.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102335363626,7.060694251492805e-09,0.0010102265514433,-0.0175497978925704,0.0,0.0,0.0,-0.0083131054416298,60.0,10.21980094909668,-0.0,-6.958297404935365e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,9.47475273278542e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.414306640625,0.0,0.0,9.977379522752015e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147033691406,0.0,0.0,7.369260856648907e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,9.977377339964733e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142761230469,0.0,0.0,0.0004732833767775,285.4655456542969,294.1499938964844,293.0359191894531,292.0980224609375,293.7189025878906,293.0811462402344,286.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095367906615,6.979255395833661e-09,0.0010095298057422,-0.0173364859074354,0.0,0.0,0.0,-0.0082727316766977,60.0,10.221229553222656,-0.0,-6.948706499088075e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,9.46149230003357e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189453125,0.0,0.0,9.963414777303116e-05,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,7.35894645913504e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41912841796875,0.0,0.0,9.96341259451583e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,0.0004726209735963,285.47125244140625,294.1499938964844,293.018310546875,292.1147766113281,293.7064819335937,293.067138671875,286.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081240907311,6.814020903078699e-09,0.0010081173386424,-0.0169036816805601,0.0,0.0,0.0,-0.0081908199936151,60.0,10.2246732711792,-0.0,-6.92926747092315e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,9.46149230003357e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189453125,0.0,0.0,9.963414777303116e-05,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,7.35894645913504e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41912841796875,0.0,0.0,9.96341259451583e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,0.0004726209735963,285.47125244140625,294.1499938964844,293.018310546875,292.1147766113281,293.7064819335937,293.067138671875,286.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081240907311,6.814020903078699e-09,0.0010081173386424,-0.0169036816805601,0.0,0.0,0.0,-0.0081908199936151,60.0,10.2246732711792,-0.0,-6.92926747092315e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,9.447809134144336e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,9.949006198439748e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,7.348303915932775e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,9.949004015652464e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,0.000471937470138,285.4769592285156,294.1499938964844,293.00006103515625,292.1320495605469,293.6940002441406,293.0525207519531,286.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066661052405,6.643523509097804e-09,0.0010066594695672,-0.0164570827037096,0.0,0.0,0.0,-0.0081062968820333,60.0,10.229171752929688,-0.0,-6.909237271202073e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,9.447809134144336e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,9.949006198439748e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,7.348303915932775e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,9.949004015652464e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,0.000471937470138,285.4769592285156,294.1499938964844,293.00006103515625,292.1320495605469,293.6940002441406,293.0525207519531,286.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066661052405,6.643523509097804e-09,0.0010066594695672,-0.0164570827037096,0.0,0.0,0.0,-0.0081062968820333,60.0,10.229171752929688,-0.0,-6.909237271202073e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,9.43381746765226e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,9.934271656675264e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,7.33742126612924e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,9.93426947388798e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,0.0004712385707534,285.482666015625,294.1499938964844,292.9812316894531,292.1496276855469,293.681396484375,293.0373229980469,286.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051751742139,6.4691794143811884e-09,0.0010051686549559,-0.016000397503376,0.0,0.0,0.0,-0.0080198673531413,60.0,10.234285354614258,-0.0,-6.88878571963869e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,9.43381746765226e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,9.934271656675264e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,7.33742126612924e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,9.93426947388798e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,0.0004712385707534,285.482666015625,294.1499938964844,292.9812316894531,292.1496276855469,293.681396484375,293.0373229980469,286.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051751742139,6.4691794143811884e-09,0.0010051686549559,-0.016000397503376,0.0,0.0,0.0,-0.0080198673531413,60.0,10.234285354614258,-0.0,-6.88878571963869e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,9.422987204743548e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,9.922866593115032e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,7.3289978899993e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,9.922864410327747e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,0.0004706975596491,285.4870300292969,294.1499938964844,292.96649169921875,292.1630249023437,293.6717224121094,293.0254211425781,286.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342300293811604e-09,0.0010040146298706,-0.0156468972563743,0.0,0.0,0.0,-0.0079529667273163,60.0,10.23833179473877,-0.0,-6.872976143768028e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,9.419564594281836e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,9.919262811308728e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,7.326336344704032e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331970214844,0.0,0.0,9.919260628521442e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329833984375,0.0,0.0,0.0004705266328528,285.4884033203125,294.1499938964844,292.9617919921875,292.167236328125,293.668701171875,293.02166748046875,286.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036564199253,6.291589471629777e-09,0.001003650133498,-0.0155352000147104,0.0,0.0,0.0,-0.0079318284988403,60.0,10.239608764648438,-0.0,-6.867984581049313e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.0,0.0,9.412334475200625e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353942871094,0.0,0.0,9.911649249261244e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,7.32071275706403e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,9.91164706647396e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,0.0004701654543168,285.4913024902344,294.1499938964844,292.9518737792969,292.17596435546875,293.66229248046875,293.0136108398437,286.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028858669102,6.201496649538285e-09,0.0010028795804828,-0.0152991982176899,0.0,0.0,0.0,-0.0078871650621294,60.0,10.242176055908203,-0.0,-6.857443679564312e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,9.405070159118624e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,9.903999307425693e-05,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381408691406,0.0,0.0,7.315062248380855e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,9.903997124638408e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.437744140625,0.0,0.0,0.0004698025877587,285.4941711425781,294.1499938964844,292.9418334960937,292.18463134765625,293.6558532714844,293.00543212890625,286.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021115886047,6.110983719054275e-09,0.001002105535008,-0.0150620928034186,0.0,0.0,0.0,-0.0078422930091619,60.0,10.244648933410645,-0.0,-6.846862277143373e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,9.390467312186956e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,9.888621571008116e-05,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429016113281,0.0,0.0,7.303704478545114e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,9.888619388220832e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425048828125,0.0,0.0,0.0004690731293521,285.4999694824219,294.1499938964844,292.9213562011719,292.2015686035156,293.6429138183594,292.9889221191406,286.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005556978285,5.929023050299521e-09,0.0010005497606471,-0.0145854260772466,0.0,0.0,0.0,-0.0077520883642137,60.0,10.249297142028809,-0.0,-6.825614207173204e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,9.390467312186956e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,9.888621571008116e-05,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429016113281,0.0,0.0,7.303704478545114e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,9.888619388220832e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425048828125,0.0,0.0,0.0004690731293521,285.4999694824219,294.1499938964844,292.9213562011719,292.2015686035156,293.6429138183594,292.9889221191406,286.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005556978285,5.929023050299521e-09,0.0010005497606471,-0.0145854260772466,0.0,0.0,0.0,-0.0077520883642137,60.0,10.249297142028809,-0.0,-6.825614207173204e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
