time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,9.375724039273337e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,9.873096132650971e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,7.2922368417494e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.447509765625,0.0,0.0,9.873093949863689e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,0.0004683366569224,285.5057678222656,294.1499938964844,292.900390625,292.2178039550781,293.6298522949219,292.9720458984375,286.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989846730604,5.745321107752943e-09,0.0009989789687097,-0.0141041874885559,0.0,0.0,0.0,-0.0076610199175775,60.0,10.252902030944824,-0.0,-6.804196317489186e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,9.375724039273337e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,9.873096132650971e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,7.2922368417494e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.447509765625,0.0,0.0,9.873093949863689e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,0.0004683366569224,285.5057678222656,294.1499938964844,292.900390625,292.2178039550781,293.6298522949219,292.9720458984375,286.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989846730604,5.745321107752943e-09,0.0009989789687097,-0.0141041874885559,0.0,0.0,0.0,-0.0076610199175775,60.0,10.252902030944824,-0.0,-6.804196317489186e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,9.360908734379336e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,9.85749502433464e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,7.280714635271579e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,9.857492841547356e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,0.0004675966338254,285.5115661621094,294.1499938964844,292.8789978027344,292.2331237792969,293.6166687011719,292.954833984375,286.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974060812965,5.560724769537728e-09,0.000997400493361,-0.0136205963790416,0.0,0.0,0.0,-0.0075695072300732,60.0,10.255145072937012,-0.0,-6.782708084074329e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,9.360908734379336e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,9.85749502433464e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,7.280714635271579e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,9.857492841547356e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,0.0004675966338254,285.5115661621094,294.1499938964844,292.8789978027344,292.2331237792969,293.6166687011719,292.954833984375,286.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974060812965,5.560724769537728e-09,0.000997400493361,-0.0136205963790416,0.0,0.0,0.0,-0.0075695072300732,60.0,10.255145072937012,-0.0,-6.782708084074329e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,9.346070874016732e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569702148437,0.0,0.0,9.84186990535818e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,7.269173511303961e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,9.841867722570896e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569396972656,0.0,0.0,0.0004668554465752,285.51739501953125,294.1499938964844,292.857177734375,292.24725341796875,293.6034240722656,292.9375,286.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.375846878763468e-09,0.0009958195732906,-0.0131362574175,0.0,0.0,0.0,-0.007477855309844,60.0,10.256183624267578,-0.0,-6.761221271744945e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,9.346070874016732e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569702148437,0.0,0.0,9.84186990535818e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,7.269173511303961e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,9.841867722570896e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569396972656,0.0,0.0,0.0004668554465752,285.51739501953125,294.1499938964844,292.857177734375,292.24725341796875,293.6034240722656,292.9375,286.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.375846878763468e-09,0.0009958195732906,-0.0131362574175,0.0,0.0,0.0,-0.007477855309844,60.0,10.256183624267578,-0.0,-6.761221271744945e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,9.338655218016356e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594116210937,0.0,0.0,9.834060620050876e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,7.263405859703198e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,9.834059164859354e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,0.0004664850421249,285.52032470703125,294.1499938964844,292.8460998535156,292.2538146972656,293.59674072265625,292.9287109375,286.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950348176062,5.283447901405225e-09,0.0009950294625014,-0.0128941908478736,0.0,0.0,0.0,-0.0074320491403341,60.0,10.255847930908203,-0.0,-6.750494918605909e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,9.331251203548165e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,9.826263703871518e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.462158203125,0.0,0.0,7.257646939251572e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46197509765625,0.0,0.0,9.826262248679996e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,0.0004661151906475,285.5232238769531,294.1499938964844,292.8349609375,292.2599792480469,293.5900573730469,292.9198608398437,286.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942457545548,5.191192808950973e-09,0.0009942406322807,-0.0126524977385997,0.0,0.0,0.0,-0.0073863142170012,60.0,10.254919052124023,-0.0,-6.739794145005362e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,9.31650138227269e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,9.81073171715252e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,7.246174936881289e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,9.810729534365235e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,0.0004653783980756,285.5290832519531,294.1499938964844,292.8124084472656,292.27105712890625,293.5765380859375,292.90203857421875,286.35089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926741477102,5.007412706703462e-09,0.000992669025436,-0.0121710179373621,0.0,0.0,0.0,-0.0072952066548168,60.0,10.25113582611084,-0.0,-6.718502021385575e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,9.31650138227269e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,9.81073171715252e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,7.246174936881289e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,9.810729534365235e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,0.0004653783980756,285.5290832519531,294.1499938964844,292.8124084472656,292.27105712890625,293.5765380859375,292.90203857421875,286.35089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926741477102,5.007412706703462e-09,0.000992669025436,-0.0121710179373621,0.0,0.0,0.0,-0.0072952066548168,60.0,10.25113582611084,-0.0,-6.718502021385575e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718933105469,0.0,0.0,9.301863610744476e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,9.795316873351112e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.471923828125,0.0,0.0,7.234790246002376e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,9.795315418159588e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,0.0004646472225431,285.53497314453125,294.1499938964844,292.7895202636719,292.2802734375,293.5628967285156,292.8840026855469,286.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114298813,4.825024380039622e-09,0.0009911094093695,-0.011693175882101,0.0,0.0,0.0,-0.007204788736999,60.0,10.244563102722168,-0.0,-6.697405297018122e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718933105469,0.0,0.0,9.301863610744476e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,9.795316873351112e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.471923828125,0.0,0.0,7.234790246002376e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,9.795315418159588e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,0.0004646472225431,285.53497314453125,294.1499938964844,292.7895202636719,292.2802734375,293.5628967285156,292.8840026855469,286.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114298813,4.825024380039622e-09,0.0009911094093695,-0.011693175882101,0.0,0.0,0.0,-0.007204788736999,60.0,10.244563102722168,-0.0,-6.697405297018122e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,9.287387365475296e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765014648437,0.0,0.0,9.780073014553636e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768371582031,0.0,0.0,7.223530701594427e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,9.780071559362112e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,0.0004639241087716,285.5408630371094,294.1499938964844,292.766357421875,292.287353515625,293.549072265625,292.8658447265625,286.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895716793835,4.644654882923761e-09,0.0009895670227706,-0.0112206153571605,0.0,0.0,0.0,-0.0071153715252876,60.0,10.234646797180176,-0.0,-6.676573605091107e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,9.287387365475296e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765014648437,0.0,0.0,9.780073014553636e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768371582031,0.0,0.0,7.223530701594427e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,9.780071559362112e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,0.0004639241087716,285.5408630371094,294.1499938964844,292.766357421875,292.287353515625,293.549072265625,292.8658447265625,286.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895716793835,4.644654882923761e-09,0.0009895670227706,-0.0112206153571605,0.0,0.0,0.0,-0.0071153715252876,60.0,10.234646797180176,-0.0,-6.676573605091107e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48095703125,0.0,0.0,9.275377669837326e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,9.767425945028664e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48095703125,0.0,0.0,7.214189827209339e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,9.76742448983714e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,0.0004633241915144,285.5458068847656,294.1499938964844,292.7467041015625,292.2915344238281,293.5373840332031,292.8505249023437,286.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882919257506,4.4950154709511025e-09,0.0009882875019684,-0.0108285602182149,0.0,0.0,0.0,-0.0070411884225904,60.0,10.22351360321045,-0.0,-6.659316653667703e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,9.273109026253223e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,9.765036520548163e-05,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,7.212424679892138e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,9.765035065356642e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,0.0004632108611986,285.5467529296875,294.1499938964844,292.742919921875,292.2921142578125,293.5351257324219,292.8475952148437,286.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880501311272,4.4667420873167885e-09,0.000988045707345,-0.0107544837519526,0.0,0.0,0.0,-0.0070271720178425,60.0,10.221110343933104,-0.0,-6.656058104681506e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,9.266052074963228e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,9.7576055850368e-05,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,7.206936425063759e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,9.757603402249516e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,0.0004628583556041,285.5497131347656,294.1499938964844,292.73114013671875,292.2935485839844,293.5281066894531,292.8384704589844,286.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872982045635,4.378815532390945e-09,0.0009872938971966,-0.0105241136625409,0.0,0.0,0.0,-0.0069835833273828,60.0,10.212862014770508,-0.0,-6.645930739068717e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,9.259065700462088e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,9.750248864293098e-05,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,7.201502739917487e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,9.750246681505814e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,0.0004625093715731,285.5526733398437,294.1499938964844,292.7192687988281,292.2943115234375,293.5210266113281,292.8293151855469,286.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865537285804,4.291768274100605e-09,0.0009865495376288,-0.0102960458025336,0.0,0.0,0.0,-0.0069404300302267,60.0,10.203521728515623,-0.0,-6.6359120864945e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,9.245294495485724e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,9.735746425576508e-05,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,7.190791075117886e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49151611328125,0.0,0.0,9.735744970384984e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913330078125,0.0,0.0,0.0004618214734364,285.55859375,294.1499938964844,292.6954345703125,292.2937316894531,293.5067443847656,292.8110046386719,286.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850863134488,4.120178420663478e-09,0.0009850821224972,-0.0098464684560894,0.0,0.0,0.0,-0.0068553653545677,60.0,10.181771278381348,-0.0,-6.616185288521592e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,9.245294495485724e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,9.735746425576508e-05,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,7.190791075117886e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49151611328125,0.0,0.0,9.735744970384984e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913330078125,0.0,0.0,0.0004618214734364,285.55859375,294.1499938964844,292.6954345703125,292.2937316894531,293.5067443847656,292.8110046386719,286.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850863134488,4.120178420663478e-09,0.0009850821224972,-0.0098464684560894,0.0,0.0,0.0,-0.0068553653545677,60.0,10.181771278381348,-0.0,-6.616185288521592e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,9.231828880729154e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,9.721567039377987e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,7.18031806172803e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,9.721565584186465e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,0.0004611488548107,285.5645446777344,294.1499938964844,292.6714172363281,292.2901611328125,293.4923400878906,292.792724609375,286.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836514946073,3.952405958074223e-09,0.0009836475364863,-0.0094068860635161,0.0,0.0,0.0,-0.0067721931263804,60.0,10.155330657958984,-0.0,-6.596926027668816e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,9.231828880729154e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,9.721567039377987e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,7.18031806172803e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,9.721565584186465e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,0.0004611488548107,285.5645446777344,294.1499938964844,292.6714172363281,292.2901611328125,293.4923400878906,292.792724609375,286.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836514946073,3.952405958074223e-09,0.0009836475364863,-0.0094068860635161,0.0,0.0,0.0,-0.0067721931263804,60.0,10.155330657958984,-0.0,-6.596926027668816e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,9.218698687618598e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,9.707740537123756e-05,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,7.170105527620763e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,9.70773835433647e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0004604929708875,285.5705261230469,294.1499938964844,292.64727783203125,292.2833251953125,293.4777526855469,292.7745361328125,286.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822522988542,3.7888057136115094e-09,0.0009822484571486,-0.0089782318100333,0.0,0.0,0.0,-0.0066910893656313,60.0,10.123790740966797,-0.0,-6.578171962701165e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,9.218698687618598e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,9.707740537123756e-05,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,7.170105527620763e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,9.70773835433647e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0004604929708875,285.5705261230469,294.1499938964844,292.64727783203125,292.2833251953125,293.4777526855469,292.7745361328125,286.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822522988542,3.7888057136115094e-09,0.0009822484571486,-0.0089782318100333,0.0,0.0,0.0,-0.0066910893656313,60.0,10.123790740966797,-0.0,-6.578171962701165e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,9.205980313709006e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,9.694346954347566e-05,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,7.160213135648519e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,9.694345499156044e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,0.0004598576633725,285.57647705078125,294.1499938964844,292.6230163574219,292.2730407714844,293.4629821777344,292.7565002441406,286.4098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808969916775,3.6303358097455884e-09,0.0009808933828026,-0.0085630128160119,0.0,0.0,0.0,-0.0066125285811722,60.0,10.086234092712402,-0.0,-6.560031806657207e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,9.205980313709006e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,9.694346954347566e-05,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,7.160213135648519e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,9.694345499156044e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,0.0004598576633725,285.57647705078125,294.1499938964844,292.6230163574219,292.2730407714844,293.4629821777344,292.7565002441406,286.4098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808969916775,3.6303358097455884e-09,0.0009808933828026,-0.0085630128160119,0.0,0.0,0.0,-0.0066125285811722,60.0,10.086234092712402,-0.0,-6.560031806657207e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,9.199830674333498e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,9.68787062447518e-05,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,7.155429921112955e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,9.687868441687895e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,0.0004595504433382,285.5794982910156,294.1499938964844,292.6108703613281,292.2665100097656,293.4555053710937,292.7475891113281,286.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802419226616,3.553706218184516e-09,0.0009802383137866,-0.0083622289821505,0.0,0.0,0.0,-0.0065745408646762,60.0,10.064502716064451,-0.0,-6.551269393639815e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51177978515625,0.0,0.0,9.19374797376804e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,9.681465598987415e-05,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,7.150699093472213e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,9.681463416200133e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.511474609375,0.0,0.0,0.000459246628452,285.5824890136719,294.1499938964844,292.59869384765625,292.2590637207031,293.4480285644531,292.7388000488281,286.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979594187811,3.477919952032948e-09,0.0009795906953513,-0.0081636533141136,0.0,0.0,0.0,-0.0065369722433388,60.0,10.041873931884766,-0.0,-6.542608588233635e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168762207031,0.0,0.0,9.181763016385958e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166015625,0.0,0.0,9.668844722909852e-05,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,7.141377136576921e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,9.668842540122569e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,0.0004586479335557,285.5884704589844,294.1499938964844,292.5743408203125,292.2411804199219,293.4329833984375,292.7212829589844,286.424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783164132386,3.328589182061137e-09,0.0009783130371943,-0.0077723744325339,0.0,0.0,0.0,-0.0064629390835762,60.0,9.994171142578123,-0.0,-6.525560536374543e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168762207031,0.0,0.0,9.181763016385958e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166015625,0.0,0.0,9.668844722909852e-05,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,7.141377136576921e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,9.668842540122569e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,0.0004586479335557,285.5884704589844,294.1499938964844,292.5743408203125,292.2411804199219,293.4329833984375,292.7212829589844,286.424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783164132386,3.328589182061137e-09,0.0009783130371943,-0.0077723744325339,0.0,0.0,0.0,-0.0064629390835762,60.0,9.994171142578123,-0.0,-6.525560536374543e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,9.170237899525092e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,9.656708425609396e-05,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,7.132413884392008e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,9.65670624282211e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,0.0004580722597893,285.5945129394531,294.1499938964844,292.54998779296875,292.2191772460937,293.41778564453125,292.7039794921875,286.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770883480086,3.184992269922304e-09,0.000977085204795,-0.0073961149901151,0.0,0.0,0.0,-0.0063917520456016,60.0,9.938838005065918,-0.0,-6.509187500114423e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,9.170237899525092e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,9.656708425609396e-05,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,7.132413884392008e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,9.65670624282211e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,0.0004580722597893,285.5945129394531,294.1499938964844,292.54998779296875,292.2191772460937,293.41778564453125,292.7039794921875,286.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770883480086,3.184992269922304e-09,0.000977085204795,-0.0073961149901151,0.0,0.0,0.0,-0.0063917520456016,60.0,9.938838005065918,-0.0,-6.509187500114423e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,9.15860291570425e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,9.64445571298711e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,7.123363320715725e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,9.644453530199826e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,0.0004574910562951,285.6005249023437,294.1499938964844,292.5240173339844,292.19342041015625,293.4023742675781,292.686767578125,286.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758485248312,3.040017348965307e-09,0.0009758454980328,-0.0070162429474294,0.0,0.0,0.0,-0.0063198818825185,60.0,9.87707805633545,-0.0,-6.492678750191774e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,9.15860291570425e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,9.64445571298711e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,7.123363320715725e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,9.644453530199826e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,0.0004574910562951,285.6005249023437,294.1499938964844,292.5240173339844,292.19342041015625,293.4023742675781,292.686767578125,286.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758485248312,3.040017348965307e-09,0.0009758454980328,-0.0070162429474294,0.0,0.0,0.0,-0.0063198818825185,60.0,9.87707805633545,-0.0,-6.492678750191774e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,9.147545642917976e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53155517578125,0.0,0.0,9.632811998017132e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,7.114763866411522e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,9.63281054282561e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,0.0004569387238007,285.6060791015625,294.1499938964844,292.4973449707031,292.1669921875,293.3879089355469,292.6705017089844,286.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746702271513,2.9022528824640403e-09,0.0009746673167683,-0.0066552609205245,0.0,0.0,0.0,-0.0062515852041542,60.0,9.813283920288086,-0.0,-6.47700986178279e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,9.146584488917142e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,9.631799184717238e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,7.114015897968784e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321044921875,0.0,0.0,9.631797729525716e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,0.0004568907024804,285.6065673828125,294.1499938964844,292.49493408203125,292.1645812988281,293.3866271972656,292.6690979003906,286.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745677816681,2.890273576028335e-09,0.0009745648712851,-0.0066238711588084,0.0,0.0,0.0,-0.0062456466257572,60.0,9.807735443115234,-0.0,-6.475648461901073e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348205566406,0.0,0.0,9.140495239989832e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345458984375,0.0,0.0,9.62538761086762e-05,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,7.109279977157712e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346984863281,0.0,0.0,9.625385428080337e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,0.0004565865383483,285.6095886230469,294.1499938964844,292.4792785644531,292.1490783691406,293.3786926269531,292.659912109375,286.4501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183587953,2.8144049313283404e-09,0.0009739155648276,-0.0064250733703374,0.0,0.0,0.0,-0.0062080323696136,60.0,9.771480560302734,-0.0,-6.467028157430832e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,9.13437397684902e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,9.618941840017214e-05,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,7.104519318090752e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,9.618940384825692e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,0.0004562808026093,285.6126403808594,294.1499938964844,292.4629821777344,292.1329040527344,293.37066650390625,292.650634765625,286.4538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732660837471,2.7381410472315793e-09,0.0009732632897794,-0.0062252380885183,0.0,0.0,0.0,-0.0061702243983745,60.0,9.734203338623049,-0.0,-6.45836948365286e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,9.122049232246354e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,9.605962986825034e-05,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,7.094933243934065e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,9.605961531633513e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,0.0004556651401799,285.6186828613281,294.1499938964844,292.4284362792969,292.0986328125,293.3544311523437,292.632080078125,286.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535592012,2.584578329134501e-09,0.0009719509398564,-0.0058228531852364,0.0,0.0,0.0,-0.0060941004194319,60.0,9.657071113586426,-0.0,-6.440951239028436e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
