time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806080,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,9.122049232246354e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,9.605962986825034e-05,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,7.094933243934065e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,9.605961531633513e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,0.0004556651401799,285.6186828613281,294.1499938964844,292.4284362792969,292.0986328125,293.3544311523437,292.632080078125,286.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535592012,2.584578329134501e-09,0.0009719509398564,-0.0058228531852364,0.0,0.0,0.0,-0.0060941004194319,60.0,9.657071113586426,-0.0,-6.440951239028436e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477600097656,0.0,0.0,9.109653910854831e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,9.592909918865188e-05,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,7.08529187249951e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,9.592908463673666e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,0.0004550459561869,285.624755859375,294.1499938964844,292.3915405273437,292.06207275390625,293.3377990722656,292.61346435546875,286.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.4301363144019206e-09,0.000970630091615,-0.0054181618615984,0.0,0.0,0.0,-0.0060175359249114,60.0,9.57460880279541,-0.0,-6.423457676874024e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477600097656,0.0,0.0,9.109653910854831e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,9.592909918865188e-05,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,7.08529187249951e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,9.592908463673666e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,0.0004550459561869,285.624755859375,294.1499938964844,292.3915405273437,292.06207275390625,293.3377990722656,292.61346435546875,286.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.4301363144019206e-09,0.000970630091615,-0.0054181618615984,0.0,0.0,0.0,-0.0060175359249114,60.0,9.57460880279541,-0.0,-6.423457676874024e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.552978515625,0.0,0.0,9.09732552827336e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,9.5799274276942e-05,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,7.07570361555554e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,9.57992597250268e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527038574219,0.0,0.0,0.0004544301482383,285.630859375,294.1499938964844,292.3525695800781,292.0234375,293.3207092285156,292.5951843261719,286.4755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765338503205604e-09,0.0009693165193311,-0.0050156684592366,0.0,0.0,0.0,-0.0059413881972432,60.0,9.487929344177246,-0.0,-6.406082064813745e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.552978515625,0.0,0.0,9.09732552827336e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,9.5799274276942e-05,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,7.07570361555554e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,9.57992597250268e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527038574219,0.0,0.0,0.0004544301482383,285.630859375,294.1499938964844,292.3525695800781,292.0234375,293.3207092285156,292.5951843261719,286.4755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765338503205604e-09,0.0009693165193311,-0.0050156684592366,0.0,0.0,0.0,-0.0059413881972432,60.0,9.487929344177246,-0.0,-6.406082064813745e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,9.085182682611048e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,9.567139932187274e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,7.066258694976568e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580749511719,0.0,0.0,9.567138476995753e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,0.0004538235662039,285.636962890625,294.1499938964844,292.311767578125,291.9829406738281,293.3031616210937,292.578125,286.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.125236653327533e-09,0.0009680227958597,-0.0046192128211259,0.0,0.0,0.0,-0.0058663836680352,60.0,9.398033142089844,-0.0,-6.388990669847773e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,9.085182682611048e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,9.567139932187274e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,7.066258694976568e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580749511719,0.0,0.0,9.567138476995753e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,0.0004538235662039,285.636962890625,294.1499938964844,292.311767578125,291.9829406738281,293.3031616210937,292.578125,286.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.125236653327533e-09,0.0009680227958597,-0.0046192128211259,0.0,0.0,0.0,-0.0058663836680352,60.0,9.398033142089844,-0.0,-6.388990669847773e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,9.0791771071963e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,9.560815669829026e-05,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,7.061587530188262e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,9.560814214637504e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0004535235639195,285.6400146484375,294.1499938964844,292.2907409667969,291.9621276855469,293.2942810058594,292.5702819824219,286.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050407177378588e-09,0.0009673835593275,-0.00442312983796,0.0,0.0,0.0,-0.0058292904868721,60.0,9.35247039794922,-0.0,-6.380545869433264e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,9.073201363207772e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632019042969,0.0,0.0,9.55452342168428e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,7.056939648464322e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,9.554521966492756e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,0.0004532250750344,285.64306640625,294.1499938964844,292.2693786621094,291.94091796875,293.28533935546875,292.56201171875,286.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.975956731570249e-09,0.0009667472331784,-0.0042280401103198,0.0,0.0,0.0,-0.0057923840358853,60.0,9.306329727172852,-0.0,-6.372149385924787e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686950683594,0.0,0.0,9.06146742636338e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,9.542166662868112e-05,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,7.047813414828852e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,9.54216520767659e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56842041015625,0.0,0.0,0.0004526389529928,285.649169921875,294.1499938964844,292.22564697265625,291.8975524902344,293.2672119140625,292.5458068847656,286.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297552362156462e-09,0.0009654964669607,-0.0038449335843324,0.0,0.0,0.0,-0.005719902459532,60.0,9.21264362335205,-0.0,-6.35567687368166e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686950683594,0.0,0.0,9.06146742636338e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,9.542166662868112e-05,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,7.047813414828852e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,9.54216520767659e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56842041015625,0.0,0.0,0.0004526389529928,285.649169921875,294.1499938964844,292.22564697265625,291.8975524902344,293.2672119140625,292.5458068847656,286.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297552362156462e-09,0.0009654964669607,-0.0038449335843324,0.0,0.0,0.0,-0.005719902459532,60.0,9.21264362335205,-0.0,-6.35567687368166e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,9.050255903275684e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57373046875,0.0,0.0,9.530360694043338e-05,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,7.039093179628253e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,9.530359238851815e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,0.0004520789370872,285.6552734375,294.1499938964844,292.18084716796875,291.8531494140625,293.24853515625,292.5303955078125,286.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.6900717492163151e-09,0.0009643019293434,-0.003478905186057,0.0,0.0,0.0,-0.005650654900819,60.0,9.116347312927246,-0.0,-6.339958247281174e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,9.050255903275684e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57373046875,0.0,0.0,9.530360694043338e-05,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,7.039093179628253e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,9.530359238851815e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,0.0004520789370872,285.6552734375,294.1499938964844,292.18084716796875,291.8531494140625,293.24853515625,292.5303955078125,286.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.6900717492163151e-09,0.0009643019293434,-0.003478905186057,0.0,0.0,0.0,-0.005650654900819,60.0,9.116347312927246,-0.0,-6.339958247281174e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,9.039579890668392e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,9.519117884337902e-05,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,7.030789856798947e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,9.51911642914638e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,0.000451545609394,285.6614074707031,294.1499938964844,292.1352233886719,291.8078918457031,293.2294006347656,292.5167236328125,286.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.557047712985593e-09,0.0009631640277802,-0.0031303262803703,0.0,0.0,0.0,-0.0055847070179879,60.0,9.01972484588623,-0.0,-6.325007717578046e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,9.039579890668392e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,9.519117884337902e-05,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,7.030789856798947e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,9.51911642914638e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,0.000451545609394,285.6614074707031,294.1499938964844,292.1352233886719,291.8078918457031,293.2294006347656,292.5167236328125,286.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.557047712985593e-09,0.0009631640277802,-0.0031303262803703,0.0,0.0,0.0,-0.0055847070179879,60.0,9.01972484588623,-0.0,-6.325007717578046e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,9.029361535795032e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,9.508357470622286e-05,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,7.022842328296974e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,9.508356015430763e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0004510352155193,285.66754150390625,294.1499938964844,292.08905029296875,291.7621154785156,293.2098388671875,292.50439453125,286.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620767086744,1.4297344419489375e-09,0.0009620752534829,-0.002796710235998,0.0,0.0,0.0,-0.0055215917527675,60.0,8.92146110534668,-0.0,-6.310715150448233e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,9.029361535795032e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,9.508357470622286e-05,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,7.022842328296974e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,9.508356015430763e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0004510352155193,285.66754150390625,294.1499938964844,292.08905029296875,291.7621154785156,293.2098388671875,292.50439453125,286.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620767086744,1.4297344419489375e-09,0.0009620752534829,-0.002796710235998,0.0,0.0,0.0,-0.0055215917527675,60.0,8.92146110534668,-0.0,-6.310715150448233e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,9.024186874739826e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,9.502908505965024e-05,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,7.018817268544808e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,9.5029070507735e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,0.0004507767152972,285.6706237792969,294.1499938964844,292.0657958984375,291.73907470703125,293.2000427246094,292.4981384277344,286.52197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615253075025,1.36526223659672e-09,0.0009615239105187,-0.0026277650613337,0.0,0.0,0.0,-0.0054896296933293,60.0,8.872110366821289,-0.0,-6.303483957026401e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,9.019410208566114e-05,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,9.497877908870578e-05,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58990478515625,0.0,0.0,7.015101436991245e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,9.497876453679056e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,0.0004505380929913,285.6737060546875,294.1499938964844,292.04254150390625,291.71600341796875,293.1901550292969,292.4921264648437,286.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610162233002,1.3057419590012387e-09,0.0009610149427317,-0.0024717957712709,0.0,0.0,0.0,-0.005460123065859,60.0,8.822643280029297,-0.0,-6.296811250194878e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,9.010447683976965e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,9.48844026424922e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,7.008131069596857e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,9.488438809057698e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,0.0004500904178712,285.6798400878906,294.1499938964844,291.9959716796875,291.6698303222656,293.1700439453125,292.4814758300781,286.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600611519999,1.1940735067383912e-09,0.0009600599878467,-0.002179174683988,0.0,0.0,0.0,-0.00540476385504,60.0,8.723931312561035,-0.0,-6.284302145331824e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,9.010447683976965e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,9.48844026424922e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,7.008131069596857e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,9.488438809057698e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,0.0004500904178712,285.6798400878906,294.1499938964844,291.9959716796875,291.6698303222656,293.1700439453125,292.4814758300781,286.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600611519999,1.1940735067383912e-09,0.0009600599878467,-0.002179174683988,0.0,0.0,0.0,-0.00540476385504,60.0,8.723931312561035,-0.0,-6.284302145331824e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,9.00402883416973e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,9.481680899625644e-05,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,7.003139035077766e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,9.48167944443412e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,0.0004497697809711,285.6856689453125,294.1499938964844,291.9496154785156,291.62384033203125,293.15045166015625,292.4721069335937,286.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000914025993552,1.0686759255307263e-09,0.0009140249458141,-0.001895538996905,0.0,0.0,0.0,-0.0051165893673896,60.0,8.418257713317871,-0.0,-6.275351438489454e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,9.00402883416973e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,9.481680899625644e-05,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,7.003139035077766e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,9.48167944443412e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,0.0004497697809711,285.6856689453125,294.1499938964844,291.9496154785156,291.62384033203125,293.15045166015625,292.4721069335937,286.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000914025993552,1.0686759255307263e-09,0.0009140249458141,-0.001895538996905,0.0,0.0,0.0,-0.0051165893673896,60.0,8.418257713317871,-0.0,-6.275351438489454e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,9.004840103443712e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,9.482535097049548e-05,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,7.003769860602915e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,9.482533641858026e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,0.0004498103226069,285.7574462890625,294.1499938964844,291.9036865234375,291.57830810546875,293.13787841796875,292.4624328613281,286.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007082681986503,8.725996591962825e-10,0.0007082673255354,-0.001585810445249,0.0,0.0,0.0,-0.003993562888354,60.0,6.542113304138184,-0.0,-6.27648120143931e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,9.004840103443712e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,9.482535097049548e-05,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,7.003769860602915e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,9.482533641858026e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,0.0004498103226069,285.7574462890625,294.1499938964844,291.9036865234375,291.57830810546875,293.13787841796875,292.4624328613281,286.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007082681986503,8.725996591962825e-10,0.0007082673255354,-0.001585810445249,0.0,0.0,0.0,-0.003993562888354,60.0,6.542113304138184,-0.0,-6.27648120143931e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,9.002275328384712e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,9.479834261583164e-05,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,7.001774793025106e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,9.47983280639164e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,0.0004496822075452,285.79010009765625,294.1499938964844,291.85845947265625,291.5334777832031,293.12042236328125,292.4515380859375,286.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006018240237608,7.342960683942579e-10,0.0006018233252689,-0.0013286526082083,0.0,0.0,0.0,-0.0033959029242396,60.0,6.111044883728027,-0.0,-6.27290503985023e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,9.002275328384712e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,9.479834261583164e-05,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,7.001774793025106e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,9.47983280639164e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,0.0004496822075452,285.79010009765625,294.1499938964844,291.85845947265625,291.5334777832031,293.12042236328125,292.4515380859375,286.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006018240237608,7.342960683942579e-10,0.0006018233252689,-0.0013286526082083,0.0,0.0,0.0,-0.0033959029242396,60.0,6.111044883728027,-0.0,-6.27290503985023e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,2.961503923870623e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013244628906,0.0,0.0,3.1186078558675945e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,2.303393557667732e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,3.118607128271833e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,0.0001479332131566,285.8245849609375,294.1499938964844,291.8362121582031,291.5113830566406,293.0944519042969,292.4381408691406,286.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006343993591144,7.14031445081531e-10,0.0006343986606225,-0.0012428014306351,0.0,0.0,0.0,-0.0035246824845671,60.0,5.964308261871338,-0.0,-6.788732687112997e-09,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,9.031354420585558e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,9.510455856798215e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743835449219,0.0,0.0,7.024392107268795e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76678466796875,0.0,0.0,9.510455129202457e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76837158203125,0.0,0.0,0.0004511347797233,285.9195556640625,294.1499938964844,291.814208984375,291.4895935058594,293.0012512207031,292.38623046875,286.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,0.0002541293797548,2.3614687982842497e-10,-0.0002541296125855,-0.0008749635308049,0.0,0.0,0.0,0.0011320383055135,60.0,7.076350212097168,-0.0,-6.31349408308779e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,3.6022924177814275e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,3.7933888961561024e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,2.801784830808174e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.774658203125,0.0,0.0,3.793388532358222e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,0.000179941926035,285.9258117675781,294.1499938964844,291.7711486816406,291.4468994140625,292.9750366210937,292.37744140625,286.5659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839349956251,4.801790076669477e-10,0.00038393450086,-0.0008784641977399,0.0,0.0,0.0,-0.00216258270666,60.0,5.199869155883789,-0.0,-1.0044351128613016e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,3.6022924177814275e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,3.7933888961561024e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,2.801784830808174e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.774658203125,0.0,0.0,3.793388532358222e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,0.000179941926035,285.9258117675781,294.1499938964844,291.7711486816406,291.4468994140625,292.9750366210937,292.37744140625,286.5659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839349956251,4.801790076669477e-10,0.00038393450086,-0.0008784641977399,0.0,0.0,0.0,-0.00216258270666,60.0,5.199869155883789,-0.0,-1.0044351128613016e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,2.9139422622392885e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78564453125,0.0,0.0,3.0685230740346014e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,2.266401133965701e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,3.068522710236721e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,0.0001455574238207,285.93341064453125,294.1499938964844,291.72955322265625,291.4056701660156,292.9655456542969,292.37335205078125,286.57257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002989111526403,3.767456069336816e-10,0.0002989107742905,-0.0006915598060004,0.0,0.0,0.0,-0.0016854506684467,60.0,4.057022571563721,-0.0,-6.572428823403697e-09,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,2.9139422622392885e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78564453125,0.0,0.0,3.0685230740346014e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,2.266401133965701e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,3.068522710236721e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,0.0001455574238207,285.93341064453125,294.1499938964844,291.72955322265625,291.4056701660156,292.9655456542969,292.37335205078125,286.57257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002989111526403,3.767456069336816e-10,0.0002989107742905,-0.0006915598060004,0.0,0.0,0.0,-0.0016854506684467,60.0,4.057022571563721,-0.0,-6.572428823403697e-09,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,2.178866088797804e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,2.2944521333556626e-05,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.0,0.0,1.6946749383350834e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,2.294451769557781e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,0.0001088388526113,285.9369506835937,294.1499938964844,291.689697265625,291.3661193847656,292.9598999023437,292.3754577636719,286.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002321634965483,2.90377000222719e-10,0.00023216320551,-0.000531242985744,0.0,0.0,0.0,-0.0013077105395495,60.0,3.277216672897339,-0.0,-3.6747271892068044e-09,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,2.178866088797804e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,2.2944521333556626e-05,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.0,0.0,1.6946749383350834e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,2.294451769557781e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,0.0001088388526113,285.9369506835937,294.1499938964844,291.689697265625,291.3661193847656,292.9598999023437,292.3754577636719,286.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002321634965483,2.90377000222719e-10,0.00023216320551,-0.000531242985744,0.0,0.0,0.0,-0.0013077105395495,60.0,3.277216672897339,-0.0,-3.6747271892068044e-09,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,1.8375130821368657e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,1.9349907233845443e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79949951171875,0.0,0.0,1.4291778825281654e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79083251953125,0.0,0.0,1.934990541485604e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926940917969,0.0,0.0,9.178756590699776e-05,285.9425354003906,294.1499938964844,291.6517944335937,291.3285522460937,292.9573059082031,292.3778076171875,286.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001609350583748,2.0997303895597952e-10,0.000160934854648,-0.0003910879022441,0.0,0.0,0.0,-0.000911827199161,60.0,2.620360851287842,-0.0,-2.613514293869912e-09,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,1.8375130821368657e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,1.9349907233845443e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79949951171875,0.0,0.0,1.4291778825281654e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79083251953125,0.0,0.0,1.934990541485604e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926940917969,0.0,0.0,9.178756590699776e-05,285.9425354003906,294.1499938964844,291.6517944335937,291.3285522460937,292.9573059082031,292.3778076171875,286.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001609350583748,2.0997303895597952e-10,0.000160934854648,-0.0003910879022441,0.0,0.0,0.0,-0.000911827199161,60.0,2.620360851287842,-0.0,-2.613514293869912e-09,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,1.3760188267042396e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929382324219,0.0,0.0,1.4490147805190643e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989807128906,0.0,0.0,1.0702376130211633e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,1.4490145986201242e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,6.873497477499768e-05,285.9418640136719,294.1499938964844,291.6336669921875,291.3105773925781,292.9560546875,292.3787536621094,286.5882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001466158864786,1.833794227579233e-10,0.0001466157118557,-0.0003354920481797,0.0,0.0,0.0,-0.0008258454035967,60.0,2.3860015869140625,-0.0,-1.4655908708860466e-09,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,1.1708065358106978e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,1.2329162927926518e-05,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79949951171875,0.0,0.0,9.106279321713371e-06,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,1.2329161108937114e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,5.848419823450968e-05,285.942626953125,294.1499938964844,291.6161193847656,291.2931823730469,292.9554748535156,292.3793029785156,286.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001247530890395,1.560339218942275e-10,0.0001247529435204,-0.0002854629710782,0.0,0.0,0.0,-0.0007026980747468,60.0,2.180325984954834,-0.0,-1.061046139838595e-09,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
