time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808420,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,8.092867574305274e-06,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,8.522183634340763e-06,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,6.294456852629082e-06,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,8.52218181535136e-06,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,4.042554064653814e-05,285.94366455078125,294.1499938964844,291.5829162597656,291.26025390625,292.95465087890625,292.3800964355469,286.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-8.623042231192812e-05,1.0785239368260592e-10,8.623031317256391e-05,-0.0001973155303858,0.0,0.0,0.0,-0.0004857112071476,60.0,1.806615710258484,-0.0,-5.069543118629838e-10,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,8.092867574305274e-06,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,8.522183634340763e-06,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,6.294456852629082e-06,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,8.52218181535136e-06,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,4.042554064653814e-05,285.94366455078125,294.1499938964844,291.5829162597656,291.26025390625,292.95465087890625,292.3800964355469,286.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-8.623042231192812e-05,1.0785239368260592e-10,8.623031317256391e-05,-0.0001973155303858,0.0,0.0,0.0,-0.0004857112071476,60.0,1.806615710258484,-0.0,-5.069543118629838e-10,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,5.271214376989519e-06,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,5.550845344259869e-06,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.800537109375,0.0,0.0,4.099836132809287e-06,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79180908203125,0.0,0.0,5.550844434765168e-06,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,2.6330801119911484e-05,285.944091796875,294.1499938964844,291.5524597167969,291.23004150390625,292.9543151855469,292.3804626464844,286.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-5.616558337351307e-05,7.024886922168959e-11,5.616551061393693e-05,-0.0001285199541598,0.0,0.0,0.0,-0.0003163645451422,60.0,1.4958901405334473,-0.0,-2.1507270964171707e-10,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,5.271214376989519e-06,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,5.550845344259869e-06,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.800537109375,0.0,0.0,4.099836132809287e-06,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79180908203125,0.0,0.0,5.550844434765168e-06,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,2.6330801119911484e-05,285.944091796875,294.1499938964844,291.5524597167969,291.23004150390625,292.9543151855469,292.3804626464844,286.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-5.616558337351307e-05,7.024886922168959e-11,5.616551061393693e-05,-0.0001285199541598,0.0,0.0,0.0,-0.0003163645451422,60.0,1.4958901405334473,-0.0,-2.1507270964171707e-10,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,3.1627716907678405e-06,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945251464844,0.0,0.0,3.330552544866805e-06,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,2.4599351036158623e-06,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919006347656,0.0,0.0,3.330552090119454e-06,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,1.579869604029227e-05,285.9442443847656,294.1499938964844,291.52496337890625,291.2027893066406,292.9541931152344,292.3805847167969,286.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.3699965570122004e-05,4.215004387186916e-11,3.369992191437632e-05,-7.711327634751797e-05,0.0,0.0,0.0,-0.0001898221671581,60.0,1.2426704168319702,-0.0,-7.742828600498797e-11,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,3.1627716907678405e-06,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945251464844,0.0,0.0,3.330552544866805e-06,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,2.4599351036158623e-06,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919006347656,0.0,0.0,3.330552090119454e-06,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,1.579869604029227e-05,285.9442443847656,294.1499938964844,291.52496337890625,291.2027893066406,292.9541931152344,292.3805847167969,286.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.3699965570122004e-05,4.215004387186916e-11,3.369992191437632e-05,-7.711327634751797e-05,0.0,0.0,0.0,-0.0001898221671581,60.0,1.2426704168319702,-0.0,-7.742828600498797e-11,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,1.6842064951561042e-06,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,1.773551389305794e-06,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006591796875,0.0,0.0,1.309939307247987e-06,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,1.7735511619321187e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,8.412957868131343e-06,285.9442749023437,294.1499938964844,291.500732421875,291.17877197265625,292.95416259765625,292.380615234375,286.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7945691070053726e-05,2.244542746110412e-11,1.7945669242180884e-05,-4.106378764845431e-05,0.0,0.0,0.0,-0.0001010828709695,60.0,1.0406792163848877,-0.0,-2.195607064214844e-11,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,1.6842064951561042e-06,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,1.773551389305794e-06,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006591796875,0.0,0.0,1.309939307247987e-06,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,1.7735511619321187e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,8.412957868131343e-06,285.9442749023437,294.1499938964844,291.500732421875,291.17877197265625,292.95416259765625,292.380615234375,286.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7945691070053726e-05,2.244542746110412e-11,1.7945669242180884e-05,-4.106378764845431e-05,0.0,0.0,0.0,-0.0001010828709695,60.0,1.0406792163848877,-0.0,-2.195607064214844e-11,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,9.85895667326986e-07,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,1.038196160152438e-06,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,7.668082844247692e-07,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,1.0381960464656004e-06,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,4.924752374790842e-06,285.9443054199219,294.1499938964844,291.4898986816406,291.16802978515625,292.95416259765625,292.3806457519531,286.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0505105819902384e-05,1.3139163368425244e-11,1.0505092177481856e-05,-2.403797589067836e-05,0.0,0.0,0.0,-5.917219095863402e-05,60.0,0.9413195848464966,-0.0,-7.523604135528661e-12,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,6.942476034055289e-07,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,7.310765113288653e-07,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,5.399707561082323e-07,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,7.310763976420276e-07,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,3.4679098916967632e-06,285.9443054199219,294.1499938964844,291.47998046875,291.158203125,292.95416259765625,292.3806457519531,286.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-7.39879533284693e-06,9.253659470631614e-12,7.398785783152562e-06,-1.692919795459602e-05,0.0,0.0,0.0,-4.1675055399537086e-05,60.0,0.8769269585609436,-0.0,-3.730720593564385e-12,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,2.2607697758303402e-07,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,2.3807005788967217e-07,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,1.758377692340219e-07,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,2.3807002946796282e-07,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,1.1293010402368964e-06,285.9443054199219,294.1499938964844,291.4629821777344,291.141357421875,292.95416259765625,292.3806457519531,286.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.409007265669061e-06,3.0130281949980464e-12,2.40900430981128e-06,-5.512290954357013e-06,0.0,0.0,0.0,-1.3569224392995238e-05,60.0,0.7610469460487366,-0.0,-3.956185422662739e-13,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,2.2607697758303402e-07,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,2.3807005788967217e-07,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,1.758377692340219e-07,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,2.3807002946796282e-07,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,1.1293010402368964e-06,285.9443054199219,294.1499938964844,291.4629821777344,291.141357421875,292.95416259765625,292.3806457519531,286.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.409007265669061e-06,3.0130281949980464e-12,2.40900430981128e-06,-5.512290954357013e-06,0.0,0.0,0.0,-1.3569224392995238e-05,60.0,0.7610469460487366,-0.0,-3.956185422662739e-13,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,1.901216961641694e-08,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,2.0020738844550585e-08,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,1.4787252311521117e-08,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,2.0020737068193746e-08,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,9.49696996599414e-08,285.9443054199219,294.1499938964844,291.45001220703125,291.1284484863281,292.95416259765625,292.3806457519531,286.62677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.026495167228859e-07,2.5341480216350964e-13,2.0264926092750104e-07,-4.636612231934123e-07,0.0,0.0,0.0,-1.141452230513096e-06,60.0,0.6753783226013184,-0.0,-2.7978684093935696e-15,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,1.901216961641694e-08,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,2.0020738844550585e-08,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,1.4787252311521117e-08,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,2.0020737068193746e-08,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,9.49696996599414e-08,285.9443054199219,294.1499938964844,291.45001220703125,291.1284484863281,292.95416259765625,292.3806457519531,286.62677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.026495167228859e-07,2.5341480216350964e-13,2.0264926092750104e-07,-4.636612231934123e-07,0.0,0.0,0.0,-1.141452230513096e-06,60.0,0.6753783226013184,-0.0,-2.7978684093935696e-15,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,1.595476861737665e-09,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,1.680114825042267e-09,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,1.2409272498459243e-09,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,1.680114602997662e-09,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,7.969735982271686e-09,285.9443054199219,294.1499938964844,291.4414367675781,291.1199645996094,292.95416259765625,292.3806457519531,286.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7285552544876737e-08,2.1525267123747283e-14,1.7285531228594664e-08,-3.936634129786398e-08,0.0,0.0,0.0,-9.730865713208916e-08,60.0,0.6114200949668884,-0.0,-1.9703572885549906e-17,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,1.595476861737665e-09,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,1.680114825042267e-09,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,1.2409272498459243e-09,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,1.680114602997662e-09,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,7.969735982271686e-09,285.9443054199219,294.1499938964844,291.4414367675781,291.1199645996094,292.95416259765625,292.3806457519531,286.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7285552544876737e-08,2.1525267123747283e-14,1.7285531228594664e-08,-3.936634129786398e-08,0.0,0.0,0.0,-9.730865713208916e-08,60.0,0.6114200949668884,-0.0,-1.9703572885549906e-17,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,4.577145606976529e-10,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,4.81995721113293e-10,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,3.5600047909589705e-10,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,4.819956656021418e-10,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,2.2863786419691223e-09,285.9443054199219,294.1499938964844,291.4374084472656,291.115966796875,292.95416259765625,292.3806457519531,286.635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.9557016268408915e-09,6.187746356831536e-15,4.955695409591954e-09,-1.1288981305312973e-08,0.0,0.0,0.0,-2.789602149277925e-08,60.0,0.5644654035568237,-0.0,-1.6216363057122325e-18,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,4.577145606976529e-10,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,4.81995721113293e-10,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,3.5600047909589705e-10,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,4.819956656021418e-10,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,2.2863786419691223e-09,285.9443054199219,294.1499938964844,291.4374084472656,291.115966796875,292.95416259765625,292.3806457519531,286.635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.9557016268408915e-09,6.187746356831536e-15,4.955695409591954e-09,-1.1288981305312973e-08,0.0,0.0,0.0,-2.789602149277925e-08,60.0,0.5644654035568237,-0.0,-1.6216363057122325e-18,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,4.82020257042137e-10,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,5.075908027230014e-10,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,3.7490491267000436e-10,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916259765625,0.0,0.0,5.075907472118502e-10,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,2.407790633540685e-09,285.9438171386719,294.1499938964844,291.4369812011719,291.11553955078125,292.9542541503906,292.38055419921875,286.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.184096263377569e-09,6.480552517686665e-15,5.184090046128631e-09,-1.1830374013754865e-08,0.0,0.0,0.0,-2.9191141948103905e-08,60.0,0.5433909296989441,-0.0,-1.7984341675265597e-18,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,1.2057158826905834e-08,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939453125,0.0,0.0,1.2696775186782361e-08,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,9.377796317266984e-09,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,1.2696773410425521e-08,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,6.022798970661826e-08,285.943359375,294.1499938964844,291.4375915527344,291.1161499023437,292.9543762207031,292.3804931640625,286.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.285154667129973e-07,1.607377290080078e-13,1.285152961827407e-07,-2.9404398560473055e-07,0.0,0.0,0.0,-7.23885023035109e-07,60.0,0.5234698057174683,-0.0,-1.1252627298783669e-15,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,7.866089646313412e-08,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939453125,0.0,0.0,8.283375052542399e-08,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,6.118074225014425e-08,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,8.283374341999662e-08,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,3.929274043912301e-07,285.943359375,294.1499938964844,291.4417724609375,291.12030029296875,292.9543762207031,292.3804931640625,286.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.384041052522662e-07,1.0485769154008897e-12,8.384030820707267e-07,-1.918295311043039e-06,0.0,0.0,0.0,-4.722460289485753e-06,60.0,0.4885596632957458,-0.0,-4.7894071927801983e-14,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,7.866089646313412e-08,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939453125,0.0,0.0,8.283375052542399e-08,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,6.118074225014425e-08,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,8.283374341999662e-08,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,3.929274043912301e-07,285.943359375,294.1499938964844,291.4417724609375,291.12030029296875,292.9543762207031,292.3804931640625,286.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.384041052522662e-07,1.0485769154008897e-12,8.384030820707267e-07,-1.918295311043039e-06,0.0,0.0,0.0,-4.722460289485753e-06,60.0,0.4885596632957458,-0.0,-4.7894071927801983e-14,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,5.939978677815816e-07,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939758300781,0.0,0.0,6.255086759665573e-07,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,4.619986668785714e-07,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,6.255085622797196e-07,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,2.967141654153238e-06,285.9433898925781,294.1499938964844,291.4496154785156,291.1280822753906,292.954345703125,292.3805236816406,286.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.328893050522311e-06,7.91589276766258e-12,6.328884865069995e-06,-1.448214243282564e-05,0.0,0.0,0.0,-3.564885992091149e-05,60.0,0.4789839684963226,-0.0,-2.731075782191894e-12,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,5.939978677815816e-07,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939758300781,0.0,0.0,6.255086759665573e-07,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,4.619986668785714e-07,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,6.255085622797196e-07,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,2.967141654153238e-06,285.9433898925781,294.1499938964844,291.4496154785156,291.1280822753906,292.954345703125,292.3805236816406,286.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.328893050522311e-06,7.91589276766258e-12,6.328884865069995e-06,-1.448214243282564e-05,0.0,0.0,0.0,-3.564885992091149e-05,60.0,0.4789839684963226,-0.0,-2.731075782191894e-12,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,2.2672329578199424e-06,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,2.3875065835454734e-06,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,1.7634046116654645e-06,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,2.387506356171798e-06,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,1.1325296327413524e-05,285.9437866210937,294.1499938964844,291.4609069824219,291.1392822265625,292.9540100097656,292.380859375,286.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4156919607776217e-05,3.021438654826625e-11,2.415689050394576e-05,-5.527718894882128e-05,0.0,0.0,0.0,-0.0001360691094305,60.0,0.5415880680084229,-0.0,-3.978838092333348e-11,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,2.2672329578199424e-06,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,2.3875065835454734e-06,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,1.7634046116654645e-06,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,2.387506356171798e-06,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,1.1325296327413524e-05,285.9437866210937,294.1499938964844,291.4609069824219,291.1392822265625,292.9540100097656,292.380859375,286.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4156919607776217e-05,3.021438654826625e-11,2.415689050394576e-05,-5.527718894882128e-05,0.0,0.0,0.0,-0.0001360691094305,60.0,0.5415880680084229,-0.0,-3.978838092333348e-11,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,4.989270564692561e-06,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,5.253944891592255e-06,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,3.880546501022764e-06,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,5.253944436844904e-06,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,2.492243584129028e-05,285.94500732421875,294.1499938964844,291.475341796875,291.1535949707031,292.9530334472656,292.3817138671875,286.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.316004535416141e-05,6.649003569947354e-11,5.315997987054288e-05,-0.0001216434975503,0.0,0.0,0.0,-0.000299435458146,60.0,0.6842380166053772,-0.0,-1.9268066309141566e-10,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,4.989270564692561e-06,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,5.253944891592255e-06,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,3.880546501022764e-06,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,5.253944436844904e-06,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,2.492243584129028e-05,285.94500732421875,294.1499938964844,291.475341796875,291.1535949707031,292.9530334472656,292.3817138671875,286.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.316004535416141e-05,6.649003569947354e-11,5.315997987054288e-05,-0.0001216434975503,0.0,0.0,0.0,-0.000299435458146,60.0,0.6842380166053772,-0.0,-1.9268066309141566e-10,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0,6.509129434562055e-06,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,6.854430012026569e-06,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,5.062659965915373e-06,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79315185546875,0.0,0.0,6.854429102531867e-06,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,3.25144428643398e-05,285.9460144042969,294.1499938964844,291.4836730957031,291.1618347167969,292.9521484375,292.38232421875,286.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.935409328434616e-05,8.674476414949339e-11,6.935400597285479e-05,-0.0001586994476383,0.0,0.0,0.0,-0.0003906519268639,60.0,0.7757117748260498,-0.0,-3.2795163806831325e-10,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,8.748377695155796e-06,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,9.212467375618871e-06,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80291748046875,0.0,0.0,6.804298664064845e-06,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,9.21246646612417e-06,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,4.369995076558553e-05,285.9472045898437,294.1499938964844,291.49267578125,291.1707763671875,292.9510498046875,292.3829040527344,286.6549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-9.321255492977798e-05,1.1658590759466847e-10,9.321243851445617e-05,-0.0002132938680006,0.0,0.0,0.0,-0.0005250399699434,60.0,0.8840236663818359,-0.0,-5.9240540251082e-10,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80010986328125,0.0,0.0,1.586589314683806e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,1.6707557733752765e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80718994140625,0.0,0.0,1.2340147804934531e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,1.670755591476336e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80010986328125,0.0,0.0,7.925340469228104e-05,285.9520874023437,294.1499938964844,291.5126037597656,291.1905212402344,292.9460754394531,292.3839111328125,286.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001690487988526,2.1143824191494079e-10,0.0001690485805738,-0.0003868261992465,0.0,0.0,0.0,-0.0009522041655145,60.0,1.2834272384643557,-0.0,-1.948466943346716e-09,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80010986328125,0.0,0.0,1.586589314683806e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,1.6707557733752765e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80718994140625,0.0,0.0,1.2340147804934531e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,1.670755591476336e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80010986328125,0.0,0.0,7.925340469228104e-05,285.9520874023437,294.1499938964844,291.5126037597656,291.1905212402344,292.9460754394531,292.3839111328125,286.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001690487988526,2.1143824191494079e-10,0.0001690485805738,-0.0003868261992465,0.0,0.0,0.0,-0.0009522041655145,60.0,1.2834272384643557,-0.0,-1.948466943346716e-09,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072204589844,0.0,0.0,2.507830140530132e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,2.6408672056277283e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,1.950535806827247e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052673339844,0.0,0.0,2.6408668418298475e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,0.0001252712827408,285.9587097167969,294.1499938964844,291.53485107421875,291.21258544921875,292.9374084472656,292.3814392089844,286.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000267206429271,3.3420899381297886e-10,0.0002672061091288,-0.0006114351563155,0.0,0.0,0.0,-0.0015050991205498,60.0,1.8640220165252688,-0.0,-4.868107694733226e-09,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072204589844,0.0,0.0,2.507830140530132e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,2.6408672056277283e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,1.950535806827247e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052673339844,0.0,0.0,2.6408668418298475e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,0.0001252712827408,285.9587097167969,294.1499938964844,291.53485107421875,291.21258544921875,292.9374084472656,292.3814392089844,286.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000267206429271,3.3420899381297886e-10,0.0002672061091288,-0.0006114351563155,0.0,0.0,0.0,-0.0015050991205498,60.0,1.8640220165252688,-0.0,-4.868107694733226e-09,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,3.7698868254665285e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,3.969874160247855e-05,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82373046875,0.0,0.0,2.932136158051435e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141174316406,0.0,0.0,3.969873796449974e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161926269531,0.0,0.0,0.0001883136137621,285.9661560058594,294.1499938964844,291.5591735839844,291.2366943359375,292.9264221191406,292.3752136230469,286.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895408590324,4.902431238740235e-10,0.0003895403933711,-0.0008993169176392,0.0,0.0,0.0,-0.0021960313897579,60.0,2.6257078647613525,-0.0,-1.1000706123809325e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,3.7698868254665285e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,3.969874160247855e-05,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82373046875,0.0,0.0,2.932136158051435e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141174316406,0.0,0.0,3.969873796449974e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161926269531,0.0,0.0,0.0001883136137621,285.9661560058594,294.1499938964844,291.5591735839844,291.2366943359375,292.9264221191406,292.3752136230469,286.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895408590324,4.902431238740235e-10,0.0003895403933711,-0.0008993169176392,0.0,0.0,0.0,-0.0021960313897579,60.0,2.6257078647613525,-0.0,-1.1000706123809325e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256225585937,0.0,0.0,5.365935430745594e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,5.6505912652937695e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334350585937,0.0,0.0,4.17350820498541e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82354736328125,0.0,0.0,5.650590173900128e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,0.0002680395264178,285.97412109375,294.1499938964844,291.58526611328125,291.2625732421875,292.9121398925781,292.3665466308594,286.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005810785223729,7.071220831100782e-10,0.0005810777656733,-0.001277957460843,0.0,0.0,0.0,-0.003263791790232,60.0,3.659351348876953,-0.0,-2.2287164114231928e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256225585937,0.0,0.0,5.365935430745594e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,5.6505912652937695e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334350585937,0.0,0.0,4.17350820498541e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82354736328125,0.0,0.0,5.650590173900128e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,0.0002680395264178,285.97412109375,294.1499938964844,291.58526611328125,291.2625732421875,292.9121398925781,292.3665466308594,286.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005810785223729,7.071220831100782e-10,0.0005810777656733,-0.001277957460843,0.0,0.0,0.0,-0.003263791790232,60.0,3.659351348876953,-0.0,-2.2287164114231928e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
