time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810700,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279113769531,0.0,0.0,9.015446266857909e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,9.49370369198732e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,7.012018613750115e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82586669921875,0.0,0.0,9.493702236795798e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280029296875,0.0,0.0,0.0004503401287365,285.97674560546875,294.1499938964844,291.5989074707031,291.276123046875,292.903564453125,292.3498840332031,286.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003771367482841,6.719054201909103e-10,0.000377136078896,-0.0013893138384446,0.0,0.0,0.0,-0.0022382708266377,60.0,3.720314979553223,-0.0,-6.291270437941422e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410339355469,0.0,0.0,9.002163278637454e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,9.479715663474052e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84918212890625,0.0,0.0,7.001687481533736e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388977050781,0.0,0.0,9.479714935878292e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,0.0004496766196098,285.9937438964844,294.1499938964844,291.6128845214844,291.2899780273437,292.8880920410156,292.3456420898437,286.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000870871648658,1.002356087020928e-09,0.0008708706591278,-0.0017643379978835,0.0,0.0,0.0,-0.0048696440644562,60.0,5.019055366516113,-0.0,-6.272745167734683e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,9.012204100145028e-05,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86553955078125,0.0,0.0,9.490289085078984e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,7.009496766841039e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623046875,0.0,0.0,9.490287629887462e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,0.00045017816592,286.0255126953125,294.1499938964844,291.6417541503906,291.318603515625,292.8655700683594,292.3224182128906,286.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985212624073,1.240891611686834e-09,0.0009852113435044,-0.002277108374983,0.0,0.0,0.0,-0.0055523868650197,60.0,5.667684078216553,-0.0,-6.286744991257366e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,9.012204100145028e-05,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86553955078125,0.0,0.0,9.490289085078984e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,7.009496766841039e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623046875,0.0,0.0,9.490287629887462e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,0.00045017816592,286.0255126953125,294.1499938964844,291.6417541503906,291.318603515625,292.8655700683594,292.3224182128906,286.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985212624073,1.240891611686834e-09,0.0009852113435044,-0.002277108374983,0.0,0.0,0.0,-0.0055523868650197,60.0,5.667684078216553,-0.0,-6.286744991257366e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,9.030561341205612e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,9.509620576864108e-05,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87841796875,0.0,0.0,7.023774378467351e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,9.509619121672586e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699035644531,0.0,0.0,0.0004510951403062,286.0301818847656,294.1499938964844,291.6716003417969,291.3481750488281,292.8472595214844,292.29901123046875,286.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621988865546,1.444577457654361e-09,0.0009621974313631,-0.0028356104157865,0.0,0.0,0.0,-0.0055289259180426,60.0,6.635202407836914,-0.0,-6.312381373163589e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,9.030561341205612e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,9.509620576864108e-05,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87841796875,0.0,0.0,7.023774378467351e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,9.509619121672586e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699035644531,0.0,0.0,0.0004510951403062,286.0301818847656,294.1499938964844,291.6716003417969,291.3481750488281,292.8472595214844,292.29901123046875,286.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621988865546,1.444577457654361e-09,0.0009621974313631,-0.0028356104157865,0.0,0.0,0.0,-0.0055289259180426,60.0,6.635202407836914,-0.0,-6.312381373163589e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,9.050533117260784e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,9.530651004752144e-05,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,7.039307820377871e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,9.530650277156384e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,0.0004520927614066,286.03485107421875,294.1499938964844,291.7021179199219,291.3784484863281,292.8280944824219,292.2724914550781,286.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643306257203,1.6933873192570559e-09,0.0009643289376981,-0.0034875948913395,0.0,0.0,0.0,-0.0056522917002439,60.0,7.040621280670166,-0.0,-6.340331282217448e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,9.050533117260784e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,9.530651004752144e-05,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,7.039307820377871e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,9.530650277156384e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,0.0004520927614066,286.03485107421875,294.1499938964844,291.7021179199219,291.3784484863281,292.8280944824219,292.2724914550781,286.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643306257203,1.6933873192570559e-09,0.0009643289376981,-0.0034875948913395,0.0,0.0,0.0,-0.0056522917002439,60.0,7.040621280670166,-0.0,-6.340331282217448e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,9.061294986167924e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,9.541984036331996e-05,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395080566406,0.0,0.0,7.047678082017228e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309326171875,0.0,0.0,9.541982581140472e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,0.000452630338259,285.9722900390625,294.1499938964844,291.7330627441406,291.4091491699219,292.7855529785156,292.2349548339844,286.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231837026774,2.085580819155552e-09,0.0012231816072016,-0.0042598079890012,0.0,0.0,0.0,-0.0071310233324766,60.0,8.427389144897461,-0.0,-6.355418236125844e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,9.061294986167924e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,9.541984036331996e-05,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395080566406,0.0,0.0,7.047678082017228e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309326171875,0.0,0.0,9.541982581140472e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,0.000452630338259,285.9722900390625,294.1499938964844,291.7330627441406,291.4091491699219,292.7855529785156,292.2349548339844,286.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231837026774,2.085580819155552e-09,0.0012231816072016,-0.0042598079890012,0.0,0.0,0.0,-0.0071310233324766,60.0,8.427389144897461,-0.0,-6.355418236125844e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353271484375,0.0,0.0,9.082894393941388e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,9.564729407429696e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,7.064478268148378e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,9.564728679833934e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353576660156,0.0,0.0,0.0004537093045655,285.9747619628906,294.1499938964844,291.7486267089844,291.424560546875,292.7827453613281,292.2016296386719,286.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978588592261,2.107381380511697e-09,0.0009785864967852,-0.0045617087744176,0.0,0.0,0.0,-0.0059113991446793,60.0,7.621482372283935,-0.0,-6.38575343714365e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,9.095142740989104e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,9.57762822508812e-05,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446044921875,0.0,0.0,7.074004679452628e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83612060546875,0.0,0.0,9.577626769896597e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83795166015625,0.0,0.0,0.0004543211543932,285.97723388671875,294.1499938964844,291.7641906738281,291.4399719238281,292.7771911621094,292.17889404296875,286.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691298473626,2.2491961626514012e-09,0.0009691276354715,-0.0049439882859587,0.0,0.0,0.0,-0.0059280609712004,60.0,7.421969413757324,-0.0,-6.402986940656774e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431091308594,0.0,0.0,9.120078902924432e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,9.603887156117707e-05,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497009277344,0.0,0.0,7.093399472068995e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,9.603885700926185e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,0.0004555667692329,285.98223876953125,294.1499938964844,291.795166015625,291.470703125,292.7603759765625,292.1484375,286.6834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717399952933,2.5598085873212995e-09,0.0009717374341562,-0.0057579497806727,0.0,0.0,0.0,-0.0060818125493824,60.0,7.554251670837402,-0.0,-6.438144595222185e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431091308594,0.0,0.0,9.120078902924432e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,9.603887156117707e-05,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497009277344,0.0,0.0,7.093399472068995e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,9.603885700926185e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,0.0004555667692329,285.98223876953125,294.1499938964844,291.795166015625,291.470703125,292.7603759765625,292.1484375,286.6834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717399952933,2.5598085873212995e-09,0.0009717374341562,-0.0057579497806727,0.0,0.0,0.0,-0.0060818125493824,60.0,7.554251670837402,-0.0,-6.438144595222185e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,9.145923104370012e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,9.631101420382038e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548278808594,0.0,0.0,7.113500032573938e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,9.631100692786276e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8483581542969,0.0,0.0,0.0004568577278405,285.9872741699219,294.1499938964844,291.82574462890625,291.50103759765625,292.7445373535156,292.1188049316406,286.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744939161464,2.881779037622323e-09,0.0009744910057634,-0.006601613946259,0.0,0.0,0.0,-0.006241429131478,60.0,7.66908597946167,-0.0,-6.474682834323175e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,9.145923104370012e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,9.631101420382038e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548278808594,0.0,0.0,7.113500032573938e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,9.631100692786276e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8483581542969,0.0,0.0,0.0004568577278405,285.9872741699219,294.1499938964844,291.82574462890625,291.50103759765625,292.7445373535156,292.1188049316406,286.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744939161464,2.881779037622323e-09,0.0009744910057634,-0.006601613946259,0.0,0.0,0.0,-0.006241429131478,60.0,7.66908597946167,-0.0,-6.474682834323175e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,9.17185316211544e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85430908203125,0.0,0.0,9.658407361712308e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,7.133668259484693e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,9.658405906520784e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536071777344,0.0,0.0,0.0004581529647111,285.9923400878906,294.1499938964844,291.8556823730469,291.5307006835937,292.729736328125,292.0928955078125,286.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977256684564,3.204820853142108e-09,0.0009772535413503,-0.0074480725452303,0.0,0.0,0.0,-0.0064015756361186,60.0,7.77044677734375,-0.0,-6.51144702601414e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,9.17185316211544e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85430908203125,0.0,0.0,9.658407361712308e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,7.133668259484693e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,9.658405906520784e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536071777344,0.0,0.0,0.0004581529647111,285.9923400878906,294.1499938964844,291.8556823730469,291.5307006835937,292.729736328125,292.0928955078125,286.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977256684564,3.204820853142108e-09,0.0009772535413503,-0.0074480725452303,0.0,0.0,0.0,-0.0064015756361186,60.0,7.77044677734375,-0.0,-6.51144702601414e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588256835937,0.0,0.0,9.197630424750967e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,9.68555177678354e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652038574219,0.0,0.0,7.153717160690576e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85711669921875,0.0,0.0,9.685550321592018e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588562011719,0.0,0.0,0.000459440605482,285.9974365234375,294.1499938964844,291.8846740722656,291.5594482421875,292.7154235839844,292.07244873046875,286.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800036204978,3.525961966843738e-09,0.0009800001280382,-0.0082895345985889,0.0,0.0,0.0,-0.0065607819706201,60.0,7.867253303527832,-0.0,-6.548098241410116e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588256835937,0.0,0.0,9.197630424750967e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,9.68555177678354e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652038574219,0.0,0.0,7.153717160690576e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85711669921875,0.0,0.0,9.685550321592018e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588562011719,0.0,0.0,0.000459440605482,285.9974365234375,294.1499938964844,291.8846740722656,291.5594482421875,292.7154235839844,292.07244873046875,286.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800036204978,3.525961966843738e-09,0.0009800001280382,-0.0082895345985889,0.0,0.0,0.0,-0.0065607819706201,60.0,7.867253303527832,-0.0,-6.548098241410116e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614807128906,0.0,0.0,9.209474956151098e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,9.698024950921535e-05,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,7.162929250625893e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597717285156,0.0,0.0,9.698024223325774e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0004600322863552,286.0,294.1499938964844,291.8987121582031,291.5733947753906,292.70880126953125,292.0641784667969,286.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812650969251,3.6735288144740236e-09,0.0009812614880502,-0.0086761880666017,0.0,0.0,0.0,-0.0066339345648884,60.0,7.910899639129639,-0.0,-6.564974341927154e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,9.22211547731422e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,9.711336315376684e-05,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,7.17276125214994e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624267578125,0.0,0.0,9.71133486018516e-05,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,0.000460663693957,286.0025329589844,294.1499938964844,291.9124450683594,291.5870056152344,292.7019348144531,292.0558166503906,286.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982612138614,3.83100973166961e-09,0.0009826082969084,-0.0090888133272528,0.0,0.0,0.0,-0.0067120059393346,60.0,7.956714153289795,-0.0,-6.583007916560747e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,9.243700333172455e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,9.734065679367632e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,7.189549069153145e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,9.73406495177187e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,0.0004617419035639,286.0076904296875,294.1499938964844,291.938720703125,291.6130676269531,292.68927001953125,292.04364013671875,286.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849118068814,4.0999164063748594e-09,0.0009849077323451,-0.0097933802753686,0.0,0.0,0.0,-0.0068453145213425,60.0,8.037801742553711,-0.0,-6.613858261061979e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,9.243700333172455e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,9.734065679367632e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,7.189549069153145e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,9.73406495177187e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,0.0004617419035639,286.0076904296875,294.1499938964844,291.938720703125,291.6130676269531,292.68927001953125,292.04364013671875,286.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849118068814,4.0999164063748594e-09,0.0009849077323451,-0.0097933802753686,0.0,0.0,0.0,-0.0068453145213425,60.0,8.037801742553711,-0.0,-6.613858261061979e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,9.264307300327346e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754577636719,0.0,0.0,9.755765495356172e-05,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808898925781,0.0,0.0,7.205576548585668e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,9.755764767760412e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,0.0004627712478395,286.01287841796875,294.1499938964844,291.9632568359375,291.63739013671875,292.6769104003906,292.0348205566406,286.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098711065948,4.35664615494602e-09,0.0009871062356978,-0.0104660270735621,0.0,0.0,0.0,-0.0069726025685667,60.0,8.115747451782227,-0.0,-6.643378469561867e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,9.264307300327346e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754577636719,0.0,0.0,9.755765495356172e-05,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808898925781,0.0,0.0,7.205576548585668e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,9.755764767760412e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,0.0004627712478395,286.01287841796875,294.1499938964844,291.9632568359375,291.63739013671875,292.6769104003906,292.0348205566406,286.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098711065948,4.35664615494602e-09,0.0009871062356978,-0.0104660270735621,0.0,0.0,0.0,-0.0069726025685667,60.0,8.115747451782227,-0.0,-6.643378469561867e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800964355469,0.0,0.0,9.281851816922426e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,9.774241334525868e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861389160156,0.0,0.0,7.219222607091069e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,9.774239879334344e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,0.000463647651486,286.01806640625,294.1499938964844,291.9857482910156,291.6596984863281,292.6650695800781,292.0295104980469,286.7062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889792418107,4.575220202696073e-09,0.0009889747016131,-0.0110386963933706,0.0,0.0,0.0,-0.0070809563621878,60.0,8.187132835388184,-0.0,-6.668562946288148e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800964355469,0.0,0.0,9.281851816922426e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,9.774241334525868e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861389160156,0.0,0.0,7.219222607091069e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,9.774239879334344e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,0.000463647651486,286.01806640625,294.1499938964844,291.9857482910156,291.6596984863281,292.6650695800781,292.0295104980469,286.7062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889792418107,4.575220202696073e-09,0.0009889747016131,-0.0110386963933706,0.0,0.0,0.0,-0.0070809563621878,60.0,8.187132835388184,-0.0,-6.668562946288148e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88543701171875,0.0,0.0,9.296265488956124e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,9.789418982109056e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,7.230432674987242e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,9.789418254513294e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854675292969,0.0,0.0,0.0004643676220439,286.02325439453125,294.1499938964844,292.0059509277344,291.6797180175781,292.6536560058594,292.0273742675781,286.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905146434903,4.754787230609736e-09,0.0009905098704621,-0.0115091567859053,0.0,0.0,0.0,-0.007169974502176,60.0,8.251455307006836,-0.0,-6.68928947789027e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88543701171875,0.0,0.0,9.296265488956124e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,9.789418982109056e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,7.230432674987242e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,9.789418254513294e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854675292969,0.0,0.0,0.0004643676220439,286.02325439453125,294.1499938964844,292.0059509277344,291.6797180175781,292.6536560058594,292.0273742675781,286.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905146434903,4.754787230609736e-09,0.0009905098704621,-0.0115091567859053,0.0,0.0,0.0,-0.007169974502176,60.0,8.251455307006836,-0.0,-6.68928947789027e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,9.301931277150288e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,9.795385267352684e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,7.234838994918391e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,9.795383812161162e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,0.0004646506276912,286.0258483886719,294.1499938964844,292.0151062011719,291.68878173828125,292.648193359375,292.0276184082031,286.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911156957969,4.825364108285157e-09,0.0009911109227687,-0.0116940662264823,0.0,0.0,0.0,-0.0072049493901431,60.0,8.280012130737305,-0.0,-6.69744437686859e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89080810546875,0.0,0.0,9.30707246880047e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914794921875,0.0,0.0,9.8007993074134e-05,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,7.238838588818908e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,9.800798579817638e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,0.000464907468995,286.0284729003906,294.1499938964844,292.0235900878906,291.6972045898437,292.6427917480469,292.0282287597656,286.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991663779132,4.889418203646301e-09,0.0009916588896885,-0.01186188403517,0.0,0.0,0.0,-0.0072367051616311,60.0,8.307329177856445,-0.0,-6.70484965326068e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,9.314893395639956e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,9.809035691432656e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,7.244921289384365e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89459228515625,0.0,0.0,9.809034236241132e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89617919921875,0.0,0.0,0.0004652981588151,286.03369140625,294.1499938964844,292.0383605957031,291.7118530273437,292.6322631835937,292.0307312011719,286.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924988262355,4.986853152644244e-09,0.0009924938203766,-0.0121171530336141,0.0,0.0,0.0,-0.0072850170545279,60.0,8.355951309204102,-0.0,-6.716122413763514e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,9.314893395639956e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,9.809035691432656e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,7.244921289384365e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89459228515625,0.0,0.0,9.809034236241132e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89617919921875,0.0,0.0,0.0004652981588151,286.03369140625,294.1499938964844,292.0383605957031,291.7118530273437,292.6322631835937,292.0307312011719,286.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924988262355,4.986853152644244e-09,0.0009924938203766,-0.0121171530336141,0.0,0.0,0.0,-0.0072850170545279,60.0,8.355951309204102,-0.0,-6.716122413763514e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,9.318064257968216e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021911621094,0.0,0.0,9.812374628381804e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,7.247387111419812e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,9.81237317319028e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,0.0004654565418604,286.0389404296875,294.1499938964844,292.04998779296875,291.723388671875,292.6223449707031,292.0345458984375,286.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928358485922,5.0263464501654215e-09,0.0009928308427333,-0.0122206211090087,0.0,0.0,0.0,-0.0073045920580625,60.0,8.390457153320312,-0.0,-6.720694045725395e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,9.318064257968216e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021911621094,0.0,0.0,9.812374628381804e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,7.247387111419812e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,9.81237317319028e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,0.0004654565418604,286.0389404296875,294.1499938964844,292.04998779296875,291.723388671875,292.6223449707031,292.0345458984375,286.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928358485922,5.0263464501654215e-09,0.0009928308427333,-0.0122206211090087,0.0,0.0,0.0,-0.0073045920580625,60.0,8.390457153320312,-0.0,-6.720694045725395e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,9.321088873548432e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075622558594,0.0,0.0,9.81555858743377e-05,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,7.249739428516477e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,9.815557859838008e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,0.0004656075907405,286.044189453125,294.1499938964844,292.0577697753906,291.7311096191406,292.612548828125,292.0384521484375,286.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931599488481,5.064016761480161e-09,0.000993154826574,-0.0123193114995956,0.0,0.0,0.0,-0.0073232762515544,60.0,8.420709609985352,-0.0,-6.725056067580226e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,9.321088873548432e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075622558594,0.0,0.0,9.81555858743377e-05,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,7.249739428516477e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,9.815557859838008e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,0.0004656075907405,286.044189453125,294.1499938964844,292.0577697753906,291.7311096191406,292.612548828125,292.0384521484375,286.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931599488481,5.064016761480161e-09,0.000993154826574,-0.0123193114995956,0.0,0.0,0.0,-0.0073232762515544,60.0,8.420709609985352,-0.0,-6.725056067580226e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,9.323176345787942e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129638671875,0.0,0.0,9.817758109420538e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179382324219,0.0,0.0,7.251363422255963e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,9.817756654229016e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123229980469,0.0,0.0,0.0004657118988689,286.0494384765625,294.1499938964844,292.0613708496094,291.73468017578125,292.60302734375,292.0420227050781,286.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933800902217,5.090021293341351e-09,0.0009933750843629,-0.0123874424025416,0.0,0.0,0.0,-0.0073361569084227,60.0,8.439977645874023,-0.0,-6.728068768779849e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
