time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813040,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,9.323176345787942e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129638671875,0.0,0.0,9.817758109420538e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179382324219,0.0,0.0,7.251363422255963e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,9.817756654229016e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123229980469,0.0,0.0,0.0004657118988689,286.0494384765625,294.1499938964844,292.0613708496094,291.73468017578125,292.60302734375,292.0420227050781,286.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933800902217,5.090021293341351e-09,0.0009933750843629,-0.0123874424025416,0.0,0.0,0.0,-0.0073361569084227,60.0,8.439977645874023,-0.0,-6.728068768779849e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,9.324259735876694e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156494140625,0.0,0.0,9.81889752438292e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92059326171875,0.0,0.0,7.252205978147686e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135131835937,0.0,0.0,9.818896796787158e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,0.0004657660028897,286.0520935058594,294.1499938964844,292.0617370605469,291.7350158691406,292.59832763671875,292.0433959960937,286.73291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993495224975,5.1035056181092395e-09,0.0009934901027008,-0.0124227702617645,0.0,0.0,0.0,-0.0073428405448794,60.0,8.446490287780762,-0.0,-6.729631252255788e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,9.325324936071412e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183349609375,0.0,0.0,9.820019477047026e-05,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232482910156,0.0,0.0,7.25303398212418e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91619873046875,0.0,0.0,9.820018749451263e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.917724609375,0.0,0.0,0.0004658192046917,286.0547180175781,294.1499938964844,292.0611877441406,291.7344970703125,292.5936584472656,292.04449462890625,286.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936087299138,5.116775447788768e-09,0.0009936036076396,-0.0124575356021523,0.0,0.0,0.0,-0.0073494194075465,60.0,8.4514741897583,-0.0,-6.73116886673597e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,9.32742259465158e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,9.822229185374454e-05,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,7.254665979417041e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,9.822227730182932e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,0.0004659240075852,286.0599975585937,294.1499938964844,292.0575866699219,291.7309265136719,292.5843200683594,292.04608154296875,286.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142904768717926e-09,0.0009938271250575,-0.0125259896740317,0.0,0.0,0.0,-0.0073623731732368,60.0,8.458261489868164,-0.0,-6.734196489333044e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,9.32742259465158e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,9.822229185374454e-05,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,7.254665979417041e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,9.822227730182932e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,0.0004659240075852,286.0599975585937,294.1499938964844,292.0575866699219,291.7309265136719,292.5843200683594,292.04608154296875,286.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142904768717926e-09,0.0009938271250575,-0.0125259896740317,0.0,0.0,0.0,-0.0073623731732368,60.0,8.458261489868164,-0.0,-6.734196489333044e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,9.329449676442891e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,9.824363951338456e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,7.256242679432034e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,9.824362496146932e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92852783203125,0.0,0.0,0.0004660252598114,286.0652770996094,294.1499938964844,292.0509948730469,291.724365234375,292.5750427246094,292.04595947265625,286.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168152128476322e-09,0.0009940430754795,-0.0125921349972486,0.0,0.0,0.0,-0.0073748892173171,60.0,8.457538604736328,-0.0,-6.73712321486164e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,9.329449676442891e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,9.824363951338456e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,7.256242679432034e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,9.824362496146932e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92852783203125,0.0,0.0,0.0004660252598114,286.0652770996094,294.1499938964844,292.0509948730469,291.724365234375,292.5750427246094,292.04595947265625,286.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168152128476322e-09,0.0009940430754795,-0.0125921349972486,0.0,0.0,0.0,-0.0073748892173171,60.0,8.457538604736328,-0.0,-6.73712321486164e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,9.331428736913948e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,9.826447785599156e-05,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9392395019531,0.0,0.0,7.257781544467434e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,9.826446330407634e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,0.0004661241255234,286.070556640625,294.1499938964844,292.0417785644531,291.7152404785156,292.5657043457031,292.0440979003906,286.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798635533791e-09,0.000994253787212,-0.0126567054539918,0.0,0.0,0.0,-0.0073871077038347,60.0,8.450889587402344,-0.0,-6.739980307202131e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,9.331428736913948e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,9.826447785599156e-05,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9392395019531,0.0,0.0,7.257781544467434e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,9.826446330407634e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,0.0004661241255234,286.070556640625,294.1499938964844,292.0417785644531,291.7152404785156,292.5657043457031,292.0440979003906,286.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798635533791e-09,0.000994253787212,-0.0126567054539918,0.0,0.0,0.0,-0.0073871077038347,60.0,8.450889587402344,-0.0,-6.739980307202131e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,9.333350317319856e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399108886719,0.0,0.0,9.8284705018159e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,7.259276026161388e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,9.82846977422014e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,0.0004662200808525,286.07586669921875,294.1499938964844,292.03033447265625,291.7038879394531,292.5563049316406,292.0404357910156,286.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726162160512e-09,0.0009944584453478,-0.0127193909138441,0.0,0.0,0.0,-0.0073989694938063,60.0,8.43901252746582,-0.0,-6.742754976585277e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,9.333350317319856e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399108886719,0.0,0.0,9.8284705018159e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,7.259276026161388e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,9.82846977422014e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,0.0004662200808525,286.07586669921875,294.1499938964844,292.03033447265625,291.7038879394531,292.5563049316406,292.0404357910156,286.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726162160512e-09,0.0009944584453478,-0.0127193909138441,0.0,0.0,0.0,-0.0073989694938063,60.0,8.43901252746582,-0.0,-6.742754976585277e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,9.334282367490232e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,9.829452756093816e-05,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.947265625,0.0,0.0,7.260001439135522e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,9.829451300902292e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,0.000466266676085,286.0785217285156,294.1499938964844,292.0238952636719,291.697509765625,292.5515441894531,292.0377197265625,286.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339094998091e-09,0.000994557631202,-0.0127498153597116,0.0,0.0,0.0,-0.00740472599864,60.0,8.43083667755127,-0.0,-6.744102165612277e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447021484375,0.0,0.0,9.33520495891571e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,9.830423368839548e-05,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.949951171875,0.0,0.0,7.260718120960519e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,9.830422641243786e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,0.0004663127183448,286.0811767578125,294.1499938964844,292.0170288085937,291.6907043457031,292.5467834472656,292.0346069335937,286.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824130143233e-09,0.0009946557693183,-0.0127799035981297,0.0,0.0,0.0,-0.0074104196391999,60.0,8.421844482421875,-0.0,-6.74543372269909e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,9.33701521717012e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,9.832329669734464e-05,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,7.262126018758863e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,9.832328942138702e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,0.000466403143946,286.08648681640625,294.1499938964844,292.0022888183594,291.67608642578125,292.5372009277344,292.027587890625,286.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369207059692e-09,0.0009948486695066,-0.0128389690071344,0.0,0.0,0.0,-0.0074215969070792,60.0,8.402158737182617,-0.0,-6.748049230509423e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,9.33701521717012e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,9.832329669734464e-05,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,7.262126018758863e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,9.832328942138702e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,0.000466403143946,286.08648681640625,294.1499938964844,292.0022888183594,291.67608642578125,292.5372009277344,292.027587890625,286.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369207059692e-09,0.0009948486695066,-0.0128389690071344,0.0,0.0,0.0,-0.0074215969070792,60.0,8.402158737182617,-0.0,-6.748049230509423e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555358886719,0.0,0.0,9.33873961912468e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95611572265625,0.0,0.0,9.834145748754965e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,7.263467705342919e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,9.834145021159202e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95556640625,0.0,0.0,0.0004664892912842,286.091796875,294.1499938964844,291.98651123046875,291.6604309082031,292.5274353027344,292.0189208984375,286.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384713760488e-09,0.0009950323728844,-0.0128952367231249,0.0,0.0,0.0,-0.0074322442524135,60.0,8.378957748413086,-0.0,-6.750541103883735e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555358886719,0.0,0.0,9.33873961912468e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95611572265625,0.0,0.0,9.834145748754965e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,7.263467705342919e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,9.834145021159202e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95556640625,0.0,0.0,0.0004664892912842,286.091796875,294.1499938964844,291.98651123046875,291.6604309082031,292.5274353027344,292.0189208984375,286.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384713760488e-09,0.0009950323728844,-0.0128952367231249,0.0,0.0,0.0,-0.0074322442524135,60.0,8.378957748413086,-0.0,-6.750541103883735e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609680175781,0.0,0.0,9.340397809864952e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,9.835891978582369e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,7.264757732627913e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,9.835891250986606e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,0.0004665721498895,286.0971374511719,294.1499938964844,291.9700622558594,291.64410400390625,292.517578125,292.0088195800781,286.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,-0.0074424841441214,60.0,8.353382110595703,-0.0,-6.752938475074188e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609680175781,0.0,0.0,9.340397809864952e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,9.835891978582369e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,7.264757732627913e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,9.835891250986606e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,0.0004665721498895,286.0971374511719,294.1499938964844,291.9700622558594,291.64410400390625,292.517578125,292.0088195800781,286.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,-0.0074424841441214,60.0,8.353382110595703,-0.0,-6.752938475074188e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,9.341974509879948e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,9.837552352109924e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,7.265983731485903e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,9.8375508969184e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,0.0004666509048547,286.1024475097656,294.1499938964844,291.95330810546875,291.6275329589844,292.507568359375,291.99761962890625,286.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133578454848e-09,0.0009953768458217,-0.0130007797852158,0.0,0.0,0.0,-0.0074522159993648,60.0,8.32613754272461,-0.0,-6.755217185627771e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,9.341974509879948e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,9.837552352109924e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,7.265983731485903e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,9.8375508969184e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,0.0004666509048547,286.1024475097656,294.1499938964844,291.95330810546875,291.6275329589844,292.507568359375,291.99761962890625,286.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133578454848e-09,0.0009953768458217,-0.0130007797852158,0.0,0.0,0.0,-0.0074522159993648,60.0,8.32613754272461,-0.0,-6.755217185627771e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,9.34272538870573e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,9.838343248702586e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,7.266567990882322e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,9.838342521106824e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,0.0004666884196922,286.1051330566406,294.1499938964844,291.9449768066406,291.6192321777344,292.50250244140625,291.9916381835937,286.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333490982195599e-09,0.0009954567067325,-0.0130252940580248,0.0,0.0,0.0,-0.0074568539857864,60.0,8.312114715576172,-0.0,-6.756303605470748e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,9.343461715616286e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723815917969,0.0,0.0,9.839118865784258e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,7.267140608746558e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704895019531,0.0,0.0,9.839117410592736e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,0.0004667252069339,286.1077880859375,294.1499938964844,291.93670654296875,291.6110534667969,292.4974365234375,291.9855041503906,286.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342658759843744e-09,0.0009955350542441,-0.0130493119359016,0.0,0.0,0.0,-0.0074613983742892,60.0,8.298008918762207,-0.0,-6.757367287946181e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,9.344879072159527e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,9.840611164690928e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.0,0.0,7.268242916325107e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,9.840610437095164e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,0.0004667959874495,286.1131286621094,294.1499938964844,291.9205627441406,291.5950622558594,292.4872436523437,291.9731140136719,286.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309529578444e-09,0.0009956861613318,-0.013095554895699,0.0,0.0,0.0,-0.0074701500125229,60.0,8.269760131835938,-0.0,-6.759417203738849e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,9.344879072159527e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,9.840611164690928e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.0,0.0,7.268242916325107e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,9.840610437095164e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,0.0004667959874495,286.1131286621094,294.1499938964844,291.9205627441406,291.5950622558594,292.4872436523437,291.9731140136719,286.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309529578444e-09,0.0009956861613318,-0.013095554895699,0.0,0.0,0.0,-0.0074701500125229,60.0,8.269760131835938,-0.0,-6.759417203738849e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,9.346181468572468e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,9.8419826827012e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,7.269255729625002e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,9.84198195510544e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,0.0004668610636144,286.11846923828125,294.1499938964844,291.9053649902344,291.5799560546875,292.4769897460937,291.9606018066406,286.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376531220235847e-09,0.0009958249283954,-0.0131380511447787,0.0,0.0,0.0,-0.0074781915172934,60.0,8.242064476013184,-0.0,-6.761300852531349e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,9.346181468572468e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,9.8419826827012e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,7.269255729625002e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,9.84198195510544e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,0.0004668610636144,286.11846923828125,294.1499938964844,291.9053649902344,291.5799560546875,292.4769897460937,291.9606018066406,286.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376531220235847e-09,0.0009958249283954,-0.0131380511447787,0.0,0.0,0.0,-0.0074781915172934,60.0,8.242064476013184,-0.0,-6.761300852531349e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,9.347402374260128e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,9.843268344411626e-05,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,7.270205242093652e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,9.843266889220104e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,0.0004669220361392,286.12384033203125,294.1499938964844,291.89141845703125,291.566162109375,292.4667053222656,291.9481811523437,286.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.215161323547363,-0.0,-6.763065840686977e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,9.347402374260128e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,9.843268344411626e-05,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,7.270205242093652e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,9.843266889220104e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,0.0004669220361392,286.12384033203125,294.1499938964844,291.89141845703125,291.566162109375,292.4667053222656,291.9481811523437,286.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.215161323547363,-0.0,-6.763065840686977e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,9.348499588668346e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,9.844423038884996e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,7.271058711921796e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,9.844422311289236e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,0.000466976838652,286.1291809082031,294.1499938964844,291.879150390625,291.5539855957031,292.4564208984375,291.93609619140625,286.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,8.18980884552002,-0.0,-6.764652482615929e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,9.348499588668346e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,9.844423038884996e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,7.271058711921796e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,9.844422311289236e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,0.000466976838652,286.1291809082031,294.1499938964844,291.879150390625,291.5539855957031,292.4564208984375,291.93609619140625,286.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,8.18980884552002,-0.0,-6.764652482615929e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,9.348994353786112e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,9.844943997450172e-05,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,7.271443610079587e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,9.844943269854411e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963073730469,0.0,0.0,0.0004670015478041,286.1318664550781,294.1499938964844,291.873779296875,291.5486755371094,292.4512939453125,291.9303283691406,286.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298013195395,0.0,0.0,0.0,-0.0074955527670681,60.0,8.17820930480957,-0.0,-6.765368709693578e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,9.349467291031031e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,9.845442400546744e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036315917969,0.0,0.0,7.271811045939103e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,9.845441672950984e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,0.0004670251801144,286.1345520019531,294.1499938964844,291.86895751953125,291.5438842773437,292.4461975097656,291.9247131347656,286.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.167144775390625,-0.0,-6.766052251805378e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,9.350344043923542e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00494384765625,0.0,0.0,9.846364991972224e-05,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,7.272492803167552e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032043457031,0.0,0.0,9.846364264376462e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,0.0004670689813792,286.139892578125,294.1499938964844,291.8612365722656,291.5362243652344,292.4360046386719,291.9139099121094,286.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.146475791931152,-0.0,-6.76732057058871e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,9.350344043923542e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00494384765625,0.0,0.0,9.846364991972224e-05,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,7.272492803167552e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032043457031,0.0,0.0,9.846364264376462e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,0.0004670689813792,286.139892578125,294.1499938964844,291.8612365722656,291.5362243652344,292.4360046386719,291.9139099121094,286.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.146475791931152,-0.0,-6.76732057058871e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098876953125,0.0,0.0,9.351058542961256e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,9.84711732598953e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,7.273048686329275e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,9.847116598393768e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098876953125,0.0,0.0,0.0004671046626754,286.145263671875,294.1499938964844,291.8563537597656,291.5313720703125,292.4259338378906,291.9043273925781,286.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.129813194274902,-0.0,-6.768353699726505e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098876953125,0.0,0.0,9.351058542961256e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,9.84711732598953e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,7.273048686329275e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,9.847116598393768e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098876953125,0.0,0.0,0.0004671046626754,286.145263671875,294.1499938964844,291.8563537597656,291.5313720703125,292.4259338378906,291.9043273925781,286.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.129813194274902,-0.0,-6.768353699726505e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,9.35164571274072e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,9.847736509982497e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,7.273505616467446e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,9.847735782386736e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,0.0004671340284403,286.150634765625,294.1499938964844,291.8547058105469,291.5297546386719,292.4160461425781,291.896240234375,286.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.117445945739746,-0.0,-6.769203508838474e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,9.35164571274072e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,9.847736509982497e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,7.273505616467446e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,9.847735782386736e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,0.0004671340284403,286.150634765625,294.1499938964844,291.8547058105469,291.5297546386719,292.4160461425781,291.896240234375,286.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.117445945739746,-0.0,-6.769203508838474e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
