time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815380,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,9.35207717702724e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,9.848190529737622e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,7.273840310517699e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,9.8481890745461e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,0.000467155536171,286.156005859375,294.1499938964844,291.856689453125,291.5317077636719,292.4063720703125,291.8902587890625,286.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.110730171203613,-0.0,-6.769826654817734e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,9.35207717702724e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,9.848190529737622e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,7.273840310517699e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,9.8481890745461e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,0.000467155536171,286.156005859375,294.1499938964844,291.856689453125,291.5317077636719,292.4063720703125,291.8902587890625,286.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.110730171203613,-0.0,-6.769826654817734e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,9.352222696179524e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,9.84834405244328e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,7.273954543052241e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223083496094,0.0,0.0,9.84834332484752e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,0.0004671628412324,286.15869140625,294.1499938964844,291.8591613769531,291.5341491699219,292.4017028808594,291.88848876953125,286.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.110383987426758,-0.0,-6.770037686010255e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,9.352376218885183e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,9.848504851106554e-05,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03057861328125,0.0,0.0,7.274073141161352e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,9.848504123510791e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262451171875,0.0,0.0,0.0004671704955399,286.161376953125,294.1499938964844,291.8626708984375,291.53765869140625,292.3970031738281,291.8863830566406,286.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.109253883361816,-0.0,-6.770258664801079e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316772460937,0.0,0.0,9.35249263420701e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,9.848628542385995e-05,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,7.27416409063153e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.030517578125,0.0,0.0,9.848627814790234e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316772460937,0.0,0.0,0.0004671763454098,286.1667785644531,294.1499938964844,291.8730773925781,291.5479736328125,292.3880920410156,291.8857727050781,286.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.115754127502441,-0.0,-6.770427773972187e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316772460937,0.0,0.0,9.35249263420701e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,9.848628542385995e-05,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,7.27416409063153e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.030517578125,0.0,0.0,9.848627814790234e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316772460937,0.0,0.0,0.0004671763454098,286.1667785644531,294.1499938964844,291.8730773925781,291.5479736328125,292.3880920410156,291.8857727050781,286.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.115754127502441,-0.0,-6.770427773972187e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,9.352490451419726e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,9.848626359598712e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,7.274162635440007e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,9.848624904407188e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,0.0004671762289945,286.1721496582031,294.1499938964844,291.8883056640625,291.56304931640625,292.3795471191406,291.8878173828125,286.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.1282377243042,-0.0,-6.770423510715774e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,9.352490451419726e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,9.848626359598712e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,7.274162635440007e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,9.848624904407188e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,0.0004671762289945,286.1721496582031,294.1499938964844,291.8883056640625,291.56304931640625,292.3795471191406,291.8878173828125,286.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.1282377243042,-0.0,-6.770423510715774e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,9.352311462862416e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430603027344,0.0,0.0,9.84843645710498e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467529296875,0.0,0.0,7.274022937053815e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414428710937,0.0,0.0,9.84843572950922e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,0.0004671672359108,286.17755126953125,294.1499938964844,291.90869140625,291.5832824707031,292.3715515136719,291.8932800292969,286.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.148962020874023,-0.0,-6.770162741531749e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,9.352311462862416e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430603027344,0.0,0.0,9.84843645710498e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467529296875,0.0,0.0,7.274022937053815e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414428710937,0.0,0.0,9.84843572950922e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,0.0004671672359108,286.17755126953125,294.1499938964844,291.90869140625,291.5832824707031,292.3715515136719,291.8932800292969,286.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.148962020874023,-0.0,-6.770162741531749e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,9.351982589578256e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484924316406,0.0,0.0,9.848090849118309e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,7.273767550941557e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,9.848090121522546e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,0.0004671508504543,286.18292236328125,294.1499938964844,291.9346618652344,291.6090393066406,292.3641967773437,291.9024963378906,286.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.178276062011719,-0.0,-6.76968667789879e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,9.351982589578256e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484924316406,0.0,0.0,9.848090849118309e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,7.273767550941557e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,9.848090121522546e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,0.0004671508504543,286.18292236328125,294.1499938964844,291.9346618652344,291.6090393066406,292.3641967773437,291.9024963378906,286.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.178276062011719,-0.0,-6.76968667789879e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,9.351742482976988e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512390136719,0.0,0.0,9.847838373389096e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05487060546875,0.0,0.0,7.273580558830872e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,9.847837645793334e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05078125,0.0,0.0,0.0004671388596761,286.18560791015625,294.1499938964844,291.94989013671875,291.6241149902344,292.3608703613281,291.9092102050781,286.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193274959921,0.0,0.0,0.0,-0.0075124944560229,60.0,8.197619438171387,-0.0,-6.769338511958267e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.053466796875,0.0,0.0,9.351479820907116e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.053955078125,0.0,0.0,9.847561886999756e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,7.273376104421914e-05,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,9.847560431808232e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534973144531,0.0,0.0,0.0004671257338486,286.1883239746094,294.1499938964844,291.96661376953125,291.6407165527344,292.3576965332031,291.91680908203125,286.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.218819618225098,-0.0,-6.7689576610519e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589294433594,0.0,0.0,9.350878826808184e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05938720703125,0.0,0.0,9.84692815109156e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06298828125,0.0,0.0,7.272908260347322e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.057861328125,0.0,0.0,9.8469274234958e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589599609375,0.0,0.0,0.0004670956986956,286.1937255859375,294.1499938964844,292.00494384765625,291.6787109375,292.35174560546875,291.93414306640625,286.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.265861511230469,-0.0,-6.768086535657859e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589294433594,0.0,0.0,9.350878826808184e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05938720703125,0.0,0.0,9.84692815109156e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06298828125,0.0,0.0,7.272908260347322e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.057861328125,0.0,0.0,9.8469274234958e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589599609375,0.0,0.0,0.0004670956986956,286.1937255859375,294.1499938964844,292.00494384765625,291.6787109375,292.35174560546875,291.93414306640625,286.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.265861511230469,-0.0,-6.768086535657859e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,9.350077743874864e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648498535156,0.0,0.0,9.846084867604076e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,7.272285438375548e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633239746094,0.0,0.0,9.846084140008315e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.0,0.0004670557100325,286.1991271972656,294.1499938964844,292.04998779296875,291.723388671875,292.3468322753906,291.9568176269531,286.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.325227737426758,-0.0,-6.766926929913097e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,9.350077743874864e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648498535156,0.0,0.0,9.846084867604076e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,7.272285438375548e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633239746094,0.0,0.0,9.846084140008315e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.0,0.0004670557100325,286.1991271972656,294.1499938964844,292.04998779296875,291.723388671875,292.3468322753906,291.9568176269531,286.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.325227737426758,-0.0,-6.766926929913097e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0698547363281,0.0,0.0,9.349058382213116e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703125,0.0,0.0,9.845011663855983e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07379150390625,0.0,0.0,7.271493086591363e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,9.845010936260223e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,0.0004670047783292,286.2045288085937,294.1499938964844,292.09918212890625,291.7703552246094,292.34283447265625,291.98406982421875,286.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.389829635620117,-0.0,-6.765451132650925e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0698547363281,0.0,0.0,9.349058382213116e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703125,0.0,0.0,9.845011663855983e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07379150390625,0.0,0.0,7.271493086591363e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,9.845010936260223e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,0.0004670047783292,286.2045288085937,294.1499938964844,292.09918212890625,291.7703552246094,292.34283447265625,291.98406982421875,286.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.389829635620117,-0.0,-6.765451132650925e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,9.347735613118856e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,9.843618317972867e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,7.270464266184717e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,9.843617590377109e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,0.0004669387126341,286.2099304199219,294.1499938964844,292.1495056152344,291.8150329589844,292.3402404785156,292.0169677734375,286.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.3957758261447e-09,0.0009959895396605,-0.0131884673610329,0.0,0.0,0.0,-0.0074877324514091,60.0,8.45545482635498,-0.0,-6.763535509435314e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,9.347735613118856e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,9.843618317972867e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,7.270464266184717e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,9.843617590377109e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,0.0004669387126341,286.2099304199219,294.1499938964844,292.1495056152344,291.8150329589844,292.3402404785156,292.0169677734375,286.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.3957758261447e-09,0.0009959895396605,-0.0131884673610329,0.0,0.0,0.0,-0.0074877324514091,60.0,8.45545482635498,-0.0,-6.763535509435314e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,9.3470182036981e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,9.842863073572516e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819091796875,0.0,0.0,7.269905472639948e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769958496094,0.0,0.0,9.842862345976756e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780639648437,0.0,0.0,0.000466902856715,286.2126159667969,294.1499938964844,292.175048828125,291.8365478515625,292.33935546875,292.0346984863281,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.386832313547529e-09,0.0009959127055481,-0.0131650380790233,0.0,0.0,0.0,-0.0074832970276474,60.0,8.487753868103027,-0.0,-6.762496695955633e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,9.346264414489268e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812072753906,0.0,0.0,9.842068539001048e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846252441406,0.0,0.0,7.269319030456245e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797424316406,0.0,0.0,9.842067811405286e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,0.0004668651963584,286.21533203125,294.1499938964844,292.2008972167969,291.8575134277344,292.338623046875,292.0528869628906,286.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.377434497688682e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.51970386505127,-0.0,-6.761405302313507e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,9.344657883048058e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,9.84037687885575e-05,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,7.26806974853389e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.085205078125,0.0,0.0,9.840376151259989e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,0.0004667849570978,286.2207336425781,294.1499938964844,292.2533264160156,291.8979187011719,292.3377990722656,292.0904235839844,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574149561086415e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.582277297973633,-0.0,-6.759081117024834e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,9.344657883048058e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,9.84037687885575e-05,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,7.26806974853389e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.085205078125,0.0,0.0,9.840376151259989e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,0.0004667849570978,286.2207336425781,294.1499938964844,292.2533264160156,291.8979187011719,292.3377990722656,292.0904235839844,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574149561086415e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.582277297973633,-0.0,-6.759081117024834e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,9.343015699414536e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,9.83864738373086e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,7.266792090376839e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906982421875,0.0,0.0,9.838646656135096e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,0.0004667029133997,286.22613525390625,294.1499938964844,292.3066711425781,291.93634033203125,292.3377685546875,292.1300354003906,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.642792701721191,-0.0,-6.756704351573718e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,9.343015699414536e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,9.83864738373086e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,7.266792090376839e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906982421875,0.0,0.0,9.838646656135096e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,0.0004667029133997,286.22613525390625,294.1499938964844,292.3066711425781,291.93634033203125,292.3377685546875,292.1300354003906,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.642792701721191,-0.0,-6.756704351573718e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,9.341410623164847e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,9.836957906372844e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,7.265544263646007e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961608886719,0.0,0.0,9.836957178777084e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,0.0004666227614507,286.2315673828125,294.1499938964844,292.3609313964844,291.972900390625,292.3388366699219,292.1722106933594,286.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945106415005e-09,0.0009953154949471,-0.0129819475114345,0.0,0.0,0.0,-0.0074486532248556,60.0,8.700370788574219,-0.0,-6.754382297913254e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,9.341410623164847e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,9.836957906372844e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,7.265544263646007e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961608886719,0.0,0.0,9.836957178777084e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,0.0004666227614507,286.2315673828125,294.1499938964844,292.3609313964844,291.972900390625,292.3388366699219,292.1722106933594,286.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945106415005e-09,0.0009953154949471,-0.0129819475114345,0.0,0.0,0.0,-0.0074486532248556,60.0,8.700370788574219,-0.0,-6.754382297913254e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026306152344,0.0,0.0,9.339933603769168e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10302734375,0.0,0.0,9.835402306634931e-05,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,7.264395389938727e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016540527344,0.0,0.0,9.835401579039171e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026306152344,0.0,0.0,0.0004665489541366,286.2369689941406,294.1499938964844,292.4159851074219,292.0076904296875,292.3409118652344,292.216552734375,286.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985367204883005e-09,0.0009951582178473,-0.0129337199032306,0.0,0.0,0.0,-0.0074395276606082,60.0,8.755290985107422,-0.0,-6.752245695906822e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026306152344,0.0,0.0,9.339933603769168e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10302734375,0.0,0.0,9.835402306634931e-05,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,7.264395389938727e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016540527344,0.0,0.0,9.835401579039171e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026306152344,0.0,0.0,0.0004665489541366,286.2369689941406,294.1499938964844,292.4159851074219,292.0076904296875,292.3409118652344,292.216552734375,286.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985367204883005e-09,0.0009951582178473,-0.0129337199032306,0.0,0.0,0.0,-0.0074395276606082,60.0,8.755290985107422,-0.0,-6.752245695906822e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,9.339260577689856e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10577392578125,0.0,0.0,9.834693628363313e-05,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090087890625,0.0,0.0,7.263872248586267e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043701171875,0.0,0.0,9.83469290076755e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,0.0004665153683163,286.2396850585937,294.1499938964844,292.4437866210937,292.02447509765625,292.3423767089844,292.2392883300781,286.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.290154092563171e-09,0.0009950869716703,-0.0129117593169212,0.0,0.0,0.0,-0.0074353739619255,60.0,8.781643867492676,-0.0,-6.751272962901568e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,9.33863630052656e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,9.834035881794988e-05,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,7.26338621461764e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,9.834035154199228e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,0.00046648416901,286.2424011230469,294.1499938964844,292.4718017578125,292.0408630371094,292.34405517578125,292.2623291015625,286.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282370985071338e-09,0.0009950204985216,-0.0128913689404726,0.0,0.0,0.0,-0.0074315164238214,60.0,8.807555198669434,-0.0,-6.750369863084418e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,9.337545634480192e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11395263671875,0.0,0.0,9.832887735683472e-05,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,7.262537837959826e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,9.83288700808771e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,0.0004664296866394,286.247802734375,294.1499938964844,292.5282592773437,292.0724792480469,292.3478088378906,292.30926513671875,286.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778746625458e-09,0.0009949038503691,-0.0128557598218321,0.0,0.0,0.0,-0.0074247755110263,60.0,8.858295440673828,-0.0,-6.748793168753765e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,9.337545634480192e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11395263671875,0.0,0.0,9.832887735683472e-05,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,7.262537837959826e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,9.83288700808771e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,0.0004664296866394,286.247802734375,294.1499938964844,292.5282592773437,292.0724792480469,292.3478088378906,292.30926513671875,286.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778746625458e-09,0.0009949038503691,-0.0128557598218321,0.0,0.0,0.0,-0.0074247755110263,60.0,8.858295440673828,-0.0,-6.748793168753765e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190185546875,0.0,0.0,9.336896619061008e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194152832031,0.0,0.0,9.832203795667738e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,7.262032886501402e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,9.832203068071976e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,0.0004663972649723,286.25323486328125,294.1499938964844,292.5853576660156,292.1026611328125,292.3526611328125,292.358154296875,286.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.2606843325975206e-09,0.0009948345832526,-0.0128345545381307,0.0,0.0,0.0,-0.0074207629077136,60.0,8.906547546386719,-0.0,-6.747853831257089e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190185546875,0.0,0.0,9.336896619061008e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194152832031,0.0,0.0,9.832203795667738e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,7.262032886501402e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,9.832203068071976e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,0.0004663972649723,286.25323486328125,294.1499938964844,292.5853576660156,292.1026611328125,292.3526611328125,292.358154296875,286.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.2606843325975206e-09,0.0009948345832526,-0.0128345545381307,0.0,0.0,0.0,-0.0074207629077136,60.0,8.906547546386719,-0.0,-6.747853831257089e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,9.336561925010756e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,9.831851639319213e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,7.261773134814575e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,9.83185091172345e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,0.0004663805593736,286.2586669921875,294.1499938964844,292.6429748535156,292.1315612792969,292.3581848144531,292.4080810546875,286.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512558560189e-09,0.0009947988437488,-0.012823624536395,0.0,0.0,0.0,-0.0074186949059367,60.0,8.953291893005371,-0.0,-6.747369951654036e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
