time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817720,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,9.336561925010756e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,9.831851639319213e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,7.261773134814575e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,9.83185091172345e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,0.0004663805593736,286.2586669921875,294.1499938964844,292.6429748535156,292.1315612792969,292.3581848144531,292.4080810546875,286.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512558560189e-09,0.0009947988437488,-0.012823624536395,0.0,0.0,0.0,-0.0074186949059367,60.0,8.953291893005371,-0.0,-6.747369951654036e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,9.336732182418928e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,9.832031355472282e-05,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,7.261905557243153e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290283203125,0.0,0.0,9.83203062787652e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,0.0004663890576921,286.2640991210937,294.1499938964844,292.7010803222656,292.15924072265625,292.3645324707031,292.4594421386719,286.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258628199555915e-09,0.0009948168881237,-0.0128291677683591,0.0,0.0,0.0,-0.0074197426438331,60.0,8.998339653015137,-0.0,-6.747615088897875e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,9.336732182418928e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,9.832031355472282e-05,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,7.261905557243153e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290283203125,0.0,0.0,9.83203062787652e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,0.0004663890576921,286.2640991210937,294.1499938964844,292.7010803222656,292.15924072265625,292.3645324707031,292.4594421386719,286.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258628199555915e-09,0.0009948168881237,-0.0128291677683591,0.0,0.0,0.0,-0.0074197426438331,60.0,8.998339653015137,-0.0,-6.747615088897875e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,9.337135998066516e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330871582031,0.0,0.0,9.832455543801188e-05,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,7.262219151016325e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,9.832455543801188e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327209472656,0.0,0.0,0.0004664092266466,286.2668151855469,294.1499938964844,292.73028564453125,292.17266845703125,292.3682861328125,292.4859313964844,286.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.263650848519319e-09,0.0009948601946234,-0.0128423264250159,0.0,0.0,0.0,-0.0074222348630428,60.0,9.019831657409668,-0.0,-6.748197733941197e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,9.337544906884432e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,9.832886280491948e-05,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,7.262537110364065e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,9.832885552896188e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,0.0004664296575356,286.26953125,294.1499938964844,292.75958251953125,292.18585205078125,292.3720703125,292.5124206542969,286.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949041996151,-0.0128556657582521,0.0,0.0,0.0,-0.007424762006849,60.0,9.041322708129885,-0.0,-6.748788905497349e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408996582031,0.0,0.0,9.338689415017144e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,9.834091906668618e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.144287109375,0.0,0.0,7.26342768757604e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,9.834091179072856e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,0.0004664868174586,286.27496337890625,294.1499938964844,292.81842041015625,292.21148681640625,292.38006591796875,292.5660705566406,286.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,9.083471298217772,-0.0,-6.7504430489862e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408996582031,0.0,0.0,9.338689415017144e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,9.834091906668618e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.144287109375,0.0,0.0,7.26342768757604e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,9.834091179072856e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,0.0004664868174586,286.27496337890625,294.1499938964844,292.81842041015625,292.21148681640625,292.38006591796875,292.5660705566406,286.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,9.083471298217772,-0.0,-6.7504430489862e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,9.340748511021955e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1467590332031,0.0,0.0,9.836260142037644e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14971923828125,0.0,0.0,7.265029125846922e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455078125,0.0,0.0,9.836259414441884e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,0.0004665896994993,286.2804260253906,294.1499938964844,292.87750244140625,292.2362976074219,292.3893737792969,292.6214904785156,286.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086481877073766e-09,0.0009952444816008,-0.012960210442543,0.0,0.0,0.0,-0.0074445395730435,60.0,9.124003410339355,-0.0,-6.753419512506298e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,9.340748511021955e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1467590332031,0.0,0.0,9.836260142037644e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14971923828125,0.0,0.0,7.265029125846922e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455078125,0.0,0.0,9.836259414441884e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,0.0004665896994993,286.2804260253906,294.1499938964844,292.87750244140625,292.2362976074219,292.3893737792969,292.6214904785156,286.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086481877073766e-09,0.0009952444816008,-0.012960210442543,0.0,0.0,0.0,-0.0074445395730435,60.0,9.124003410339355,-0.0,-6.753419512506298e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,9.343087003799155e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,9.838722326094285e-05,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551513671875,0.0,0.0,7.266847387654707e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,9.838722326094285e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,0.0004667064931709,286.2858581542969,294.1499938964844,292.93682861328125,292.2603759765625,292.399169921875,292.6773681640625,286.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337776443070652e-09,0.0009954934939742,-0.0130365211516618,0.0,0.0,0.0,-0.0074589792639017,60.0,9.163942337036133,-0.0,-6.75680098538578e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,9.343087003799155e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,9.838722326094285e-05,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551513671875,0.0,0.0,7.266847387654707e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,9.838722326094285e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,0.0004667064931709,286.2858581542969,294.1499938964844,292.93682861328125,292.2603759765625,292.399169921875,292.6773681640625,286.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337776443070652e-09,0.0009954934939742,-0.0130365211516618,0.0,0.0,0.0,-0.0074589792639017,60.0,9.163942337036133,-0.0,-6.75680098538578e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,9.346425940748304e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1577453613281,0.0,0.0,9.84223879640922e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606140136719,0.0,0.0,7.26944490452297e-05,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,9.842238068813458e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0004668732872232,286.29132080078125,294.1499938964844,292.9962463378906,292.28387451171875,292.410400390625,292.7348937988281,286.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.379373391178888e-09,0.0009958492591977,-0.0131454970687627,0.0,0.0,0.0,-0.0074796010740101,60.0,9.202882766723633,-0.0,-6.761630544360743e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,9.346425940748304e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1577453613281,0.0,0.0,9.84223879640922e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606140136719,0.0,0.0,7.26944490452297e-05,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,9.842238068813458e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0004668732872232,286.29132080078125,294.1499938964844,292.9962463378906,292.28387451171875,292.410400390625,292.7348937988281,286.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.379373391178888e-09,0.0009958492591977,-0.0131454970687627,0.0,0.0,0.0,-0.0074796010740101,60.0,9.202882766723633,-0.0,-6.761630544360743e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,9.348122694063932e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16046142578125,0.0,0.0,9.844025044003502e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.163330078125,0.0,0.0,7.270764035638422e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15924072265625,0.0,0.0,9.84402431640774e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,0.0004669580375775,286.2940368652344,294.1499938964844,293.0260009765625,292.2954406738281,292.41607666015625,292.7637023925781,286.9818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400505376229603e-09,0.0009960310999304,-0.0132008576765656,0.0,0.0,0.0,-0.0074900826439261,60.0,9.222301483154297,-0.0,-6.764084758970057e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.162841796875,0.0,0.0,9.35006537474692e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,9.84607104328461e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1660461425781,0.0,0.0,7.272275252034888e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,9.84607104328461e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,0.0004670550988521,286.2967834472656,294.1499938964844,293.0557556152344,292.3069152832031,292.42205810546875,292.7928161621094,286.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.42471179088011e-09,0.0009962378535419,-0.0132642732933163,0.0,0.0,0.0,-0.0075020813383162,60.0,9.241536140441896,-0.0,-6.766897087118195e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,9.354267967864872e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,9.850496280705556e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,7.275543612195179e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,9.850495553109796e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,0.0004672649956773,286.30224609375,294.1499938964844,293.115234375,292.32958984375,292.4345092773437,292.8515014648437,286.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.279892921447754,-0.0,-6.772980043479039e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,9.354267967864872e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,9.850496280705556e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,7.275543612195179e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,9.850495553109796e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,0.0004672649956773,286.30224609375,294.1499938964844,293.115234375,292.32958984375,292.4345092773437,292.8515014648437,286.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.279892921447754,-0.0,-6.772980043479039e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,9.359271643916144e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742248535156,0.0,0.0,9.85576625680551e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,7.279436249518767e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730041503906,0.0,0.0,9.855765529209748e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0004675149684771,286.3077392578125,294.1499938964844,293.1746826171875,292.3520812988281,292.4482116699219,292.9112548828125,286.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539402714305197e-09,0.0009972177213057,-0.0135647375136613,0.0,0.0,0.0,-0.0075589348562061,60.0,9.318260192871094,-0.0,-6.780228289926526e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,9.359271643916144e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742248535156,0.0,0.0,9.85576625680551e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,7.279436249518767e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730041503906,0.0,0.0,9.855765529209748e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0004675149684771,286.3077392578125,294.1499938964844,293.1746826171875,292.3520812988281,292.4482116699219,292.9112548828125,286.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539402714305197e-09,0.0009972177213057,-0.0135647375136613,0.0,0.0,0.0,-0.0075589348562061,60.0,9.318260192871094,-0.0,-6.780228289926526e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,9.364442666992544e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,9.861210855888204e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18243408203125,0.0,0.0,7.283457671292126e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,9.86121012829244e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17938232421875,0.0,0.0,0.0004677732358686,286.3132019042969,294.1499938964844,293.23394775390625,292.37451171875,292.46221923828125,292.9712219238281,287.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.6038147455694814e-09,0.000997768365778,-0.0137334810569882,0.0,0.0,0.0,-0.0075908657163381,60.0,9.356653213500977,-0.0,-6.787720963075118e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,9.364442666992544e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,9.861210855888204e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18243408203125,0.0,0.0,7.283457671292126e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,9.86121012829244e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17938232421875,0.0,0.0,0.0004677732358686,286.3132019042969,294.1499938964844,293.23394775390625,292.37451171875,292.46221923828125,292.9712219238281,287.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.6038147455694814e-09,0.000997768365778,-0.0137334810569882,0.0,0.0,0.0,-0.0075908657163381,60.0,9.356653213500977,-0.0,-6.787720963075118e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18487548828125,0.0,0.0,9.37051445362158e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,9.867604967439549e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,7.288180495379493e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,9.867604239843786e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,0.0004680765559896,286.3186950683594,294.1499938964844,293.29302978515625,292.39697265625,292.4779357910156,293.0321350097656,287.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.679462677932179e-09,0.0009984154021367,-0.0139316581189632,0.0,0.0,0.0,-0.007628368679434,60.0,9.39591121673584,-0.0,-6.796526008656657e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18487548828125,0.0,0.0,9.37051445362158e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,9.867604967439549e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,7.288180495379493e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,9.867604239843786e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,0.0004680765559896,286.3186950683594,294.1499938964844,293.29302978515625,292.39697265625,292.4779357910156,293.0321350097656,287.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.679462677932179e-09,0.0009984154021367,-0.0139316581189632,0.0,0.0,0.0,-0.007628368679434,60.0,9.39591121673584,-0.0,-6.796526008656657e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876525878906,0.0,0.0,9.37341246753931e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,9.870657231658696e-05,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.190673828125,0.0,0.0,7.290433859452605e-05,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,9.870656504062936e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876525878906,0.0,0.0,0.0004682213184423,286.3214416503906,294.1499938964844,293.3224792480469,292.4082946777344,292.48565673828125,293.06256103515625,287.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715567574782199e-09,0.0009987251833081,-0.0140262423083186,0.0,0.0,0.0,-0.0076462724246084,60.0,9.415385246276855,-0.0,-6.800730290024148e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903991699219,0.0,0.0,9.376530215376988e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19073486328125,0.0,0.0,9.873940143734215e-05,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,7.292858936125413e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896057128906,0.0,0.0,9.873939416138457e-05,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,0.0004683770821429,286.3241882324219,294.1499938964844,293.3518371582031,292.419677734375,292.49371337890625,293.0931396484375,287.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408505254105e-09,0.00099905685056,-0.0141279939562082,0.0,0.0,0.0,-0.0076655256561934,60.0,9.435114860534668,-0.0,-6.80525502616547e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,9.38294324441813e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,9.88069295999594e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,7.297846605069935e-05,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19512939453125,0.0,0.0,9.88069223240018e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959533691406,0.0,0.0,0.0004686973989009,286.3297119140625,294.1499938964844,293.4102783203125,292.4427185058594,292.5103454589844,293.1544494628906,287.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372807651758,0.0,0.0,0.0,-0.0077051273547112,60.0,9.475105285644531,-0.0,-6.814565978174869e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,9.38294324441813e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,9.88069295999594e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,7.297846605069935e-05,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19512939453125,0.0,0.0,9.88069223240018e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959533691406,0.0,0.0,0.0004686973989009,286.3297119140625,294.1499938964844,293.4102783203125,292.4427185058594,292.5103454589844,293.1544494628906,287.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372807651758,0.0,0.0,0.0,-0.0077051273547112,60.0,9.475105285644531,-0.0,-6.814565978174869e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20147705078125,0.0,0.0,9.389620390720664e-05,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,9.887724445434289e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20440673828125,0.0,0.0,7.30304018361494e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20068359375,0.0,0.0,9.887723717838526e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20147705078125,0.0,0.0,0.000469030928798,286.3352355957031,294.1499938964844,293.46832275390625,292.4662475585937,292.5281677246094,293.2158203125,287.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551916211843,0.0,0.0,0.0,-0.0077463649213314,60.0,9.516605377197266,-0.0,-6.824267728688937e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20147705078125,0.0,0.0,9.389620390720664e-05,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,9.887724445434289e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20440673828125,0.0,0.0,7.30304018361494e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20068359375,0.0,0.0,9.887723717838526e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20147705078125,0.0,0.0,0.000469030928798,286.3352355957031,294.1499938964844,293.46832275390625,292.4662475585937,292.5281677246094,293.2158203125,287.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551916211843,0.0,0.0,0.0,-0.0077463649213314,60.0,9.516605377197266,-0.0,-6.824267728688937e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,9.396339737577364e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073669433594,0.0,0.0,9.89480031421408e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099304199219,0.0,0.0,7.308266503969207e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20623779296875,0.0,0.0,9.89479958661832e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,0.0004693665832746,286.3407592773437,294.1499938964844,293.5259094238281,292.4904479980469,292.54669189453125,293.2770690917969,287.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194652327513e-09,0.0010011664126068,-0.0147744892165064,0.0,0.0,0.0,-0.0077878646552562,60.0,9.559149742126465,-0.0,-6.83403769130564e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,9.396339737577364e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073669433594,0.0,0.0,9.89480031421408e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099304199219,0.0,0.0,7.308266503969207e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20623779296875,0.0,0.0,9.89479958661832e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,0.0004693665832746,286.3407592773437,294.1499938964844,293.5259094238281,292.4904479980469,292.54669189453125,293.2770690917969,287.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194652327513e-09,0.0010011664126068,-0.0147744892165064,0.0,0.0,0.0,-0.0077878646552562,60.0,9.559149742126465,-0.0,-6.83403769130564e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21258544921875,0.0,0.0,9.403095464222132e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,9.901914017973468e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,7.313520472962409e-05,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,9.901914017973468e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21258544921875,0.0,0.0,0.0004697040421888,286.3462829589844,294.1499938964844,293.5829162597656,292.5154113769531,292.5657653808594,293.33795166015625,287.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949649348855,0.0,0.0,0.0,-0.007829587906599,60.0,9.602919578552246,-0.0,-6.84386805005488e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21258544921875,0.0,0.0,9.403095464222132e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,9.901914017973468e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,7.313520472962409e-05,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,9.901914017973468e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21258544921875,0.0,0.0,0.0004697040421888,286.3462829589844,294.1499938964844,293.5829162597656,292.5154113769531,292.5657653808594,293.33795166015625,287.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949649348855,0.0,0.0,0.0,-0.007829587906599,60.0,9.602919578552246,-0.0,-6.84386805005488e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,9.406440949533136e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,9.905437764246015e-05,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182006835937,0.0,0.0,7.316123083001003e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.214599609375,0.0,0.0,9.905437036650255e-05,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,0.0004698711854871,286.3490600585937,294.1499938964844,293.6112060546875,292.5282287597656,292.5755310058594,293.3682556152344,287.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127040208525614e-09,0.0010022422065958,-0.0151041541248559,0.0,0.0,0.0,-0.0078502492979168,60.0,9.625235557556152,-0.0,-6.848738820508515e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,9.409749327460304e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21844482421875,0.0,0.0,9.908920765155926e-05,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,7.318695861613378e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173767089844,0.0,0.0,9.908920765155926e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,0.0004700364370364,286.3518371582031,294.1499938964844,293.6393127441406,292.54132080078125,292.5853576660156,293.39849853515625,287.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121149003505,0.0,0.0,0.0,-0.0078706806525588,60.0,9.647850036621094,-0.0,-6.85355630025697e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,9.41623147809878e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240295410156,0.0,0.0,9.915747068589552e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265014648437,0.0,0.0,7.323738100240007e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229309082031,0.0,0.0,9.915747068589552e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,0.0004703602462541,286.3573913574219,294.1499938964844,293.6950378417969,292.5683288574219,292.6053771972656,293.4587707519531,287.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032916907221,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.693855285644531,-0.0,-6.863002255386165e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,9.41623147809878e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240295410156,0.0,0.0,9.915747068589552e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265014648437,0.0,0.0,7.323738100240007e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229309082031,0.0,0.0,9.915747068589552e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,0.0004703602462541,286.3573913574219,294.1499938964844,293.6950378417969,292.5683288574219,292.6053771972656,293.4587707519531,287.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032916907221,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.693855285644531,-0.0,-6.863002255386165e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.050000000745058,9.42213155212812e-05,298.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2295837402344,0.0,0.050000000745058,9.921960008796304e-05,298.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.050000000745058,7.328326319111511e-05,298.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.228515625,0.0,0.050000000745058,9.921959281200544e-05,298.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.050000000745058,0.0004706549225375,286.3629455566406,285.4460144042969,293.75,292.5965881347656,292.62603759765625,293.5184936523437,287.0609130859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322509626954797e-09,0.0010039139306172,-0.0156161971390247,0.0,0.0,0.0,-0.0079471543431282,60.0,9.741524696350098,-0.0,-6.871604085745275e-08,1.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.050000000745058,9.42213155212812e-05,298.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2295837402344,0.0,0.050000000745058,9.921960008796304e-05,298.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.050000000745058,7.328326319111511e-05,298.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.228515625,0.0,0.050000000745058,9.921959281200544e-05,298.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.050000000745058,0.0004706549225375,286.3629455566406,285.4460144042969,293.75,292.5965881347656,292.62603759765625,293.5184936523437,287.0609130859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322509626954797e-09,0.0010039139306172,-0.0156161971390247,0.0,0.0,0.0,-0.0079471543431282,60.0,9.741524696350098,-0.0,-6.871604085745275e-08,1.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
