time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820060,298.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8038635253906,0.6354696154594421,0.050000000745058,0.0408888235688209,298.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8039245605469,0.6354696154594421,0.050000000745058,0.0430579036474227,298.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.804443359375,0.6354696154594421,0.050000000745058,0.0318024195730686,298.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8037109375,0.6354696154594421,0.050000000745058,0.0430579036474227,298.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8038635253906,0.6354696154594421,0.050000000745058,0.2042481452226638,286.9077453613281,285.4121398925781,293.7773132324219,292.6110534667969,296.768798828125,297.63739013671875,287.2735290527344,1.0,0.1097200736403465,0.0917834639549255,0.0917834639549255,1.0,1.0,-0.4362795352935791,0.0008507710881531,0.4354287683963775,-0.1265190690755844,0.0,0.0,0.0,10.15288257598877,60.0,1262.3470458984375,0.0,12.293245315551758,1.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7752685546875,0.6320447325706482,0.050000000745058,0.045253288000822,298.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7752685546875,0.6320447325706482,0.050000000745058,0.047653891146183,298.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7752990722656,0.6320447325706482,0.050000000745058,0.0351970009505748,298.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7752685546875,0.6320447325706482,0.050000000745058,0.047653891146183,298.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7752685546875,0.6320447325706482,0.050000000745058,0.226049542427063,287.8893737792969,285.3782043457031,293.8046569824219,292.62548828125,297.3077392578125,298.6802062988281,288.6025390625,1.0,0.1210907772183418,0.183566927909851,0.183566927909851,1.0,1.0,-0.4821777045726776,0.0199323892593383,0.4622453153133392,-0.1181124001741409,0.0,0.0,0.0,12.502177238464355,60.0,2586.47900390625,0.0,16.68649673461914,1.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349609375,0.571276843547821,0.050000000745058,0.0456790067255497,298.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349609375,0.571276843547821,0.050000000745058,0.0481021925806999,298.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349609375,0.571276843547821,0.050000000745058,0.035528115928173,298.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349609375,0.571276843547821,0.050000000745058,0.0481021925806999,298.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349609375,0.571276843547821,0.050000000745058,0.228176087141037,287.6527709960937,285.3102111816406,293.8594970703125,292.654296875,297.27459716796875,298.65435791015625,286.6022033691406,1.0,0.1405854523181915,0.3671338558197021,0.3671338558197021,1.0,1.0,-0.4867192208766937,0.0785891413688659,0.4081300795078277,-0.0608373805880546,1.0,1.0,0.0,20.03744125366211,60.0,12530.7861328125,0.0,23.18446159362793,1.0,282.0443420410156,286.24932861328125,297.8641357421875,299.00616455078125,293.1499938964844,293.1499938964844,283.1499938964844,1833.371337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853739202022552,1.0,0.0,0.0,0.9018084406852722,0.9018102884292604,5.6293824712838614e-08,4.262723445892334,4.26271390914917,9.81323410087498e-06,0.0,0.0,-0.0,4963.3232421875,0.0,22.63822555541992,1894.9986572265625,0.0,250.70132446289065,0.2335507124662399,1.0,0.0,3.0,1.0,0.0
17820240,298.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349609375,0.571276843547821,0.050000000745058,0.0456790067255497,298.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349609375,0.571276843547821,0.050000000745058,0.0481021925806999,298.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349609375,0.571276843547821,0.050000000745058,0.035528115928173,298.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349609375,0.571276843547821,0.050000000745058,0.0481021925806999,298.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349609375,0.571276843547821,0.050000000745058,0.228176087141037,287.6527709960937,285.3102111816406,293.8594970703125,292.654296875,297.27459716796875,298.65435791015625,286.6022033691406,1.0,0.1405854523181915,0.3671338558197021,0.3671338558197021,1.0,1.0,-0.4867192208766937,0.0785891413688659,0.4081300795078277,-0.0608373805880546,1.0,1.0,0.0,20.03744125366211,60.0,12530.7861328125,0.0,23.18446159362793,1.0,282.0443420410156,286.24932861328125,297.8641357421875,299.00616455078125,293.1499938964844,293.1499938964844,283.1499938964844,1833.371337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853739202022552,1.0,0.0,0.0,0.9018084406852722,0.9018102884292604,5.6293824712838614e-08,4.262723445892334,4.26271390914917,9.81323410087498e-06,0.0,0.0,-0.0,4963.3232421875,0.0,22.63822555541992,1894.9986572265625,0.0,250.70132446289065,0.2335507124662399,1.0,0.0,3.0,1.0,0.0
17820300,298.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098022460937,0.5494409203529358,0.050000000745058,0.0458164885640144,298.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098022460937,0.5494409203529358,0.050000000745058,0.0482469722628593,298.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098022460937,0.5494409203529358,0.050000000745058,0.0356350466609001,298.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098022460937,0.5494409203529358,0.050000000745058,0.0482469722628593,298.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098022460937,0.5494409203529358,0.050000000745058,0.228862851858139,285.96392822265625,285.276123046875,293.8869934082031,292.6686706542969,297.24835205078125,298.6092224121094,285.42938232421875,1.0,0.1489830911159515,0.4589173197746277,0.4589173197746277,1.0,1.0,-0.4881842732429504,0.1237935572862625,0.3643907010555267,-0.0162151958793401,1.0,1.0,0.0,23.716697692871094,60.0,11563.255859375,0.0,26.334636688232425,1.0,282.49542236328125,285.0181579589844,297.1064147949219,298.3059997558594,293.1499938964844,293.1499938964844,283.1499938964844,3150.112548828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4923916161060333,1.0,0.0,0.0,1.1821889877319336,1.1821913719177246,9.336159934036917e-08,4.265825271606445,4.265815734863281,9.786772352526896e-06,0.0,0.0,-0.0,3783.001953125,0.0,50.57820892333984,1895.4237060546875,0.0,484.1277770996094,0.2990198135375976,1.0,0.0,3.0,1.0,0.0
17820360,298.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.265869140625,0.5326392650604248,0.050000000745058,0.0459476150572299,298.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.265869140625,0.5326392650604248,0.050000000745058,0.0483850501477718,298.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.265869140625,0.5326392650604248,0.050000000745058,0.0357370339334011,298.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.265869140625,0.5326392650604248,0.050000000745058,0.0483850501477718,298.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.265869140625,0.5326392650604248,0.050000000745058,0.2295178472995758,285.2018737792969,285.2420349121094,293.9144897460937,292.6830139160156,296.99609375,298.55865478515625,285.0153503417969,1.0,0.1565332859754562,0.5671338438987732,0.5671338438987732,0.800000011920929,1.0,-0.4895814657211303,0.1744375675916671,0.315143883228302,0.0338298827409744,0.7348724007606506,0.7348724007606506,0.0,27.229124069213867,60.0,10751.591796875,0.0,29.36029052734375,1.0,282.8065185546875,284.6672058105469,296.3578491210937,297.4506530761719,293.1499938964844,293.1499938964844,283.1499938964844,6563.7998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192524790763855,1.0,0.0,0.0,1.376913070678711,1.376916766166687,1.2650922087686922e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,3470.29248046875,0.0,86.3720474243164,1895.4366455078125,0.0,569.6504516601562,0.3479736447334289,1.0,0.0,3.0,1.0,0.0
17820420,298.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.5159220695495605,0.050000000745058,0.0461130440235137,298.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.5159220695495605,0.050000000745058,0.0485592558979988,298.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.5159220695495605,0.050000000745058,0.0358657017350196,298.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.5159220695495605,0.050000000745058,0.0485592558979988,298.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.5159220695495605,0.050000000745058,0.2303442060947418,284.9884948730469,285.19561767578125,293.9519348144531,292.70245361328125,296.2190856933594,298.4934997558594,285.0359802246094,1.0,0.1655638515949249,0.714167058467865,0.714167058467865,0.528261125087738,1.0,-0.4913439750671386,0.2660678625106811,0.2252760976552963,0.1245543509721756,0.5430849194526672,0.5430849194526672,0.0,31.66413688659668,60.0,9699.2900390625,0.0,33.22166061401367,1.0,283.0062866210937,284.8972473144531,295.6841735839844,296.5785217285156,293.1499938964844,293.1499938964844,283.1499938964844,18518.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4901432394981384,1.0,0.0,0.0,1.1414000988006592,1.1414051055908203,8.692991571024322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.913330078125,0.0,81.97720336914062,1895.4371337890625,0.0,477.5952758789063,0.3419918119907379,1.0,0.0,3.0,1.0,0.0
17820480,298.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.5098857283592224,0.050000000745058,0.0461850725114345,298.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.5098857283592224,0.050000000745058,0.0486351065337657,298.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.5098857283592224,0.050000000745058,0.0359217226505279,298.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.5098857283592224,0.050000000745058,0.0486351065337657,298.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.5098857283592224,0.050000000745058,0.2307039946317672,285.063720703125,285.1736755371094,293.9696044921875,292.71160888671875,295.5435791015625,298.46697998046875,285.1376953125,1.0,0.1693663448095321,0.783566951751709,0.783566951751709,0.4000000059604645,1.0,-0.4921106994152069,0.3495626151561737,0.1425480991601944,0.2074361890554428,0.5735942125320435,0.5735942125320435,0.0,33.601043701171875,60.0,9935.2529296875,-0.0,34.927059173583984,1.0,283.04986572265625,285.06182861328125,295.5046081542969,296.3443908691406,293.1499938964844,293.1499938964844,283.1499938964844,18006.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634604454040527,1.0,0.0,0.0,1.139439821243286,1.1394447088241575,8.663158013177964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.4306640625,0.0,80.50875091552734,1895.4371337890625,0.0,406.6020202636719,0.3420547544956207,1.0,0.0,3.0,1.0,0.0
17820540,298.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.4957907795906067,0.050000000745058,0.0463876537978649,298.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.4957907795906067,0.050000000745058,0.0488484352827072,298.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.4957907795906067,0.050000000745058,0.0360792875289917,298.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.4957907795906067,0.050000000745058,0.0488484352827072,298.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.4957907795906067,0.050000000745058,0.2317159473896026,285.1155090332031,285.105224609375,294.0248107910156,292.7400817871094,294.0417175292969,298.4017944335937,285.0758056640625,1.0,0.1795489341020584,1.0,1.0,0.0,1.0,-0.4942702054977417,0.494268536567688,1.6745794937378378e-06,0.3507902324199676,0.6508342027664185,0.6508342027664185,0.0,39.03810501098633,60.0,10853.8623046875,-0.0,39.73207092285156,1.0,283.1224060058594,284.9961242675781,295.4371032714844,296.2459411621094,293.1499938964844,293.1499938964844,283.1499938964844,14382.8505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3935387730598449,1.0,0.0,0.0,1.3916809558868408,1.3916860818862915,1.29232816448166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.55517578125,0.0,111.08309936523438,1895.4371337890625,0.0,264.4772033691406,0.3770779967308044,1.0,0.0,3.0,1.0,0.0
17820600,298.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.4957907795906067,0.050000000745058,0.0463876537978649,298.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.4957907795906067,0.050000000745058,0.0488484352827072,298.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.4957907795906067,0.050000000745058,0.0360792875289917,298.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.4957907795906067,0.050000000745058,0.0488484352827072,298.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.4957907795906067,0.050000000745058,0.2317159473896026,285.1155090332031,285.105224609375,294.0248107910156,292.7400817871094,294.0417175292969,298.4017944335937,285.0758056640625,1.0,0.1795489341020584,1.0,1.0,0.0,1.0,-0.4942702054977417,0.494268536567688,1.6745794937378378e-06,0.3507902324199676,0.6508342027664185,0.6508342027664185,0.0,39.03810501098633,60.0,10853.8623046875,-0.0,39.73207092285156,1.0,283.1224060058594,284.9961242675781,295.4371032714844,296.2459411621094,293.1499938964844,293.1499938964844,283.1499938964844,14382.8505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3935387730598449,1.0,0.0,0.0,1.3916809558868408,1.3916860818862915,1.29232816448166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.55517578125,0.0,111.08309936523438,1895.4371337890625,0.0,264.4772033691406,0.3770779967308044,1.0,0.0,3.0,1.0,0.0
17820660,298.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.4860708713531494,0.050000000745058,0.046556532382965,298.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.4860708713531494,0.050000000745058,0.0490262694656848,298.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.4860708713531494,0.050000000745058,0.0362106375396251,298.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.4860708713531494,0.050000000745058,0.0490262694656848,298.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.4860708713531494,0.050000000745058,0.2325595170259475,285.0439453125,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.355224609375,285.0444030761719,1.0,0.1875151395797729,1.0,1.0,0.0,1.0,-0.4960701167583465,0.4960697591304779,3.53377544115574e-07,0.3520035147666931,0.6491338014602661,0.6491338014602661,0.0,43.552833557128906,48.0,10889.6396484375,-0.0,43.73625183105469,1.0,283.1430969238281,284.9887390136719,295.611572265625,296.39996337890625,293.1499938964844,293.1499938964844,283.1499938964844,16440.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3615962862968445,1.0,0.0,0.0,1.414807915687561,1.41481351852417,1.335636881094615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.755859375,0.0,121.2830810546875,1895.4371337890625,0.0,212.4091033935547,0.3881074786186218,1.0,0.0,3.0,1.0,0.0
17820720,298.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.4860708713531494,0.050000000745058,0.046556532382965,298.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.4860708713531494,0.050000000745058,0.0490262694656848,298.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.4860708713531494,0.050000000745058,0.0362106375396251,298.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.4860708713531494,0.050000000745058,0.0490262694656848,298.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.4860708713531494,0.050000000745058,0.2325595170259475,285.0439453125,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.355224609375,285.0444030761719,1.0,0.1875151395797729,1.0,1.0,0.0,1.0,-0.4960701167583465,0.4960697591304779,3.53377544115574e-07,0.3520035147666931,0.6491338014602661,0.6491338014602661,0.0,43.552833557128906,48.0,10889.6396484375,-0.0,43.73625183105469,1.0,283.1430969238281,284.9887390136719,295.611572265625,296.39996337890625,293.1499938964844,293.1499938964844,283.1499938964844,16440.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3615962862968445,1.0,0.0,0.0,1.414807915687561,1.41481351852417,1.335636881094615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.755859375,0.0,121.2830810546875,1895.4371337890625,0.0,212.4091033935547,0.3881074786186218,1.0,0.0,3.0,1.0,0.0
17820780,298.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.4839381873607635,0.050000000745058,0.0465957708656787,298.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.4839381873607635,0.050000000745058,0.0490675903856754,298.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.4839381873607635,0.050000000745058,0.0362411551177501,298.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.4839381873607635,0.050000000745058,0.0490675903856754,298.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.4839381873607635,0.050000000745058,0.2327555269002914,285.0345458984375,284.9956970214844,294.10992431640625,292.7837219238281,294.10369873046875,298.3359680175781,285.02105712890625,1.0,0.1889810264110565,1.0,1.0,0.0,1.0,-0.4964884221553802,0.4964880645275116,3.536985957452998e-07,0.3522370457649231,0.6758633852005005,0.6758633852005005,0.0,44.601356506347656,48.0,11063.1005859375,-0.0,44.67028045654297,1.0,283.1468505859375,284.93316650390625,295.71929931640625,296.5262145996094,293.1499938964844,293.1499938964844,283.1499938964844,15288.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589510321617126,1.0,0.0,0.0,1.4963393211364746,1.4963449239730835,1.4940101777938253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.99365234375,0.0,133.9705047607422,1895.4371337890625,0.0,208.2691650390625,0.4013716280460357,1.0,0.0,3.0,1.0,0.0
17820840,298.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.4838201403617859,0.050000000745058,0.0465979538857936,298.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.4838201403617859,0.050000000745058,0.0490698926150798,298.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.4838201403617859,0.050000000745058,0.0362428538501262,298.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.4838201403617859,0.050000000745058,0.0490698926150798,298.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.4838201403617859,0.050000000745058,0.2327664345502853,285.0032653808594,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.322265625,284.9830322265625,1.0,0.1889259815216064,1.0,1.0,0.0,1.0,-0.4965118169784546,0.4965114593505859,3.536856922892184e-07,0.3521814048290252,0.687136709690094,0.687136709690094,0.0,44.65903091430664,36.0,11117.671875,-0.0,44.72173690795898,1.0,283.1484069824219,284.8770751953125,295.7986145019531,296.6218566894531,293.1499938964844,293.1499938964844,283.1499938964844,15230.2275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631291687488556,1.0,0.0,0.0,1.5510514974594116,1.5510574579238892,1.6052617013428974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.89208984375,0.0,145.40365600585938,1895.4371337890625,0.0,214.81629943847656,0.4122057557106018,1.0,0.0,3.0,1.0,0.0
17820900,298.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.4850297272205353,0.050000000745058,0.0465756319463253,298.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.4850297272205353,0.050000000745058,0.0490463823080062,298.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.4850297272205353,0.050000000745058,0.0362254902720451,298.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.4850297272205353,0.050000000745058,0.0490463823080062,298.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.4850297272205353,0.050000000745058,0.2326549291610717,284.964111328125,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3095397949219,284.94696044921875,1.0,0.1877367049455642,1.0,1.0,0.0,1.0,-0.4962740540504455,0.4962736964225769,3.534450172537618e-07,0.3519192934036255,0.680579662322998,0.680579662322998,0.0,44.061222076416016,36.0,11126.4404296875,-0.0,44.18903732299805,1.0,283.1492919921875,284.8327941894531,295.8594055175781,296.6982727050781,293.1499938964844,293.1499938964844,283.1499938964844,15871.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705673515796661,1.0,0.0,0.0,1.587321400642395,1.587327480316162,1.6812144565392373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.77685546875,0.0,155.58480834960938,1895.4371337890625,0.0,226.5975646972656,0.4209323227405548,1.0,0.0,3.0,1.0,0.0
17820960,298.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.4875322580337524,0.050000000745058,0.0465299598872661,298.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.4875322580337524,0.050000000745058,0.0489982888102531,298.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.4875322580337524,0.050000000745058,0.0361899696290493,298.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.4875322580337524,0.050000000745058,0.0489982888102531,297.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.4875322580337524,0.050000000745058,0.2324267923831939,284.9375915527344,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2988586425781,284.93121337890625,1.0,0.1854597926139831,1.0,1.0,0.0,1.0,-0.4957874715328216,0.495787113904953,3.529902414811659e-07,0.3514664471149444,0.6625915169715881,0.6625915169715881,0.0,42.83901596069336,25.0,11071.041015625,-0.0,43.1014404296875,1.0,283.1496887207031,284.82452392578125,295.89044189453125,296.7380676269531,293.1499938964844,293.1499938964844,283.1499938964844,17347.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378183513879776,1.0,0.0,0.0,1.577690839767456,1.5776972770690918,1.6608761654879345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.28759765625,0.0,158.1650390625,1895.4371337890625,0.0,238.8712921142578,0.4224552810192108,1.0,0.0,3.0,1.0,0.0
17821020,298.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.4926221072673797,0.050000000745058,0.0464404113590717,298.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.4926221072673797,0.050000000745058,0.0489039868116378,298.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.4926221072673797,0.1653223931789398,0.0361203178763389,298.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.4926221072673797,0.050000000745058,0.0489039868116378,297.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.4926221072673797,0.050000000745058,0.2319794595241546,284.93524169921875,284.95001220703125,294.22821044921875,292.8438720703125,294.22198486328125,298.287353515625,284.9393615722656,1.0,0.1810503900051117,1.0,1.0,0.0,1.0,-0.4948332607746124,0.4948329329490661,3.521196845213126e-07,0.3506245017051697,0.6538736820220947,0.6538736820220947,0.0,40.44303894042969,25.0,11049.7412109375,-0.0,40.97530746459961,1.0,283.14990234375,284.8424987792969,295.8995361328125,296.7549743652344,293.1499938964844,293.1499938964844,283.1499938964844,18177.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856029212474823,1.0,0.0,0.0,1.5573444366455078,1.5573508739471436,1.618313945073169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.40380859375,0.0,156.19326782226562,1895.4371337890625,0.0,251.0825042724609,0.420730859041214,1.0,0.0,3.0,1.0,0.0
17821080,298.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.5035444498062134,0.050000000745058,0.0462696589529514,298.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.5035444498062134,0.050000000745058,0.048724178224802,298.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7163251042366028,0.1665063500404358,0.0941293314099311,298.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.5035444498062134,0.050000000745058,0.048724178224802,297.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.5035444498062134,0.050000000745058,0.23112653195858,284.9512023925781,284.95001220703125,294.2459411621094,292.85284423828125,294.240234375,298.2790832519531,284.99334716796875,1.0,0.179347351193428,1.0,1.0,0.0,1.0,-0.5626945495605469,0.5626941323280334,4.114998546356219e-07,0.4009052217006683,0.6623948216438293,0.6623948216438293,0.0,36.40272903442383,28.0,11895.1259765625,-0.0,45.03758239746094,1.0,283.1499328613281,284.915283203125,295.90057373046875,296.76715087890625,293.1499938964844,293.1499938964844,283.1499938964844,17993.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388100653886795,1.0,0.0,0.0,1.5587997436523438,1.55880606174469,1.62133972025913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.16943359375,0.0,155.9363555908203,1895.4371337890625,0.0,255.25848388671875,0.4208559393882751,1.0,0.0,3.0,1.0,0.0
17821140,298.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.794291615486145,0.1573281735181808,0.1442434340715408,298.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128662109375,0.5306918621063232,0.050000000745058,0.0484022982418537,298.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.7982249855995178,0.1614723354578018,0.1138157024979591,298.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128662109375,0.5306918621063232,0.050000000745058,0.0484022982418537,297.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128662109375,0.5306918621063232,0.050000000745058,0.22959965467453,285.3293151855469,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.13360595703125,285.3197326660156,1.0,0.1795901805162429,1.0,1.0,0.0,1.0,-0.7013648748397827,0.7013643383979797,5.473066835293139e-07,0.5072227716445923,1.0,1.0,0.0,29.429956436157227,25.0,15472.029296875,-0.0,54.81733703613281,1.0,283.1499938964844,285.0648803710937,296.06903076171875,297.151611328125,293.1499938964844,293.1499938964844,283.1499938964844,8821.2861328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214889407157898,1.0,0.0,0.0,1.9648518562316888,1.9648585319519043,2.576042561486247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.623046875,0.0,232.6771697998047,1895.4371337890625,0.0,315.26025390625,0.4916292130947113,1.0,0.0,3.0,1.0,0.0
17821200,298.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.794291615486145,0.1573281735181808,0.1442434340715408,298.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128662109375,0.5306918621063232,0.050000000745058,0.0484022982418537,298.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.7982249855995178,0.1614723354578018,0.1138157024979591,298.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128662109375,0.5306918621063232,0.050000000745058,0.0484022982418537,297.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128662109375,0.5306918621063232,0.050000000745058,0.22959965467453,285.3293151855469,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.13360595703125,285.3197326660156,1.0,0.1795901805162429,1.0,1.0,0.0,1.0,-0.7013648748397827,0.7013643383979797,5.473066835293139e-07,0.5072227716445923,1.0,1.0,0.0,29.429956436157227,25.0,15472.029296875,-0.0,54.81733703613281,1.0,283.1499938964844,285.0648803710937,296.06903076171875,297.151611328125,293.1499938964844,293.1499938964844,283.1499938964844,8821.2861328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214889407157898,1.0,0.0,0.0,1.9648518562316888,1.9648585319519043,2.576042561486247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.623046875,0.0,232.6771697998047,1895.4371337890625,0.0,315.26025390625,0.4916292130947113,1.0,0.0,3.0,1.0,0.0
17821260,297.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992370605469,0.8867070078849792,0.1561728417873382,0.1404315382242202,297.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084228515625,0.8704848885536194,0.1483171135187149,0.1400536000728607,298.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.9027079343795776,0.1654619127511978,0.1150654330849647,297.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984130859375,0.8699277639389038,0.1456515491008758,0.1397866904735565,297.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46142578125,0.6107590198516846,0.050000000745058,0.227208599448204,285.4969482421875,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0249938964844,285.5264892578125,1.0,0.1832129210233688,1.0,1.0,0.0,1.0,-0.9150843620300292,0.9150835275650024,8.025526199162414e-07,0.6788132190704346,1.0,1.0,0.0,18.86494255065918,25.0,19328.84765625,-0.0,73.08839416503906,1.0,283.1499938964844,285.1995849609375,296.2054138183594,297.5097961425781,293.1499938964844,293.1499938964844,283.1499938964844,11460.0693359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821077585220337,1.0,0.0,0.0,2.254849910736084,2.2548587322235107,3.3925687148439465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.51220703125,0.0,350.9285888671875,1895.4371337890625,0.0,454.97857666015625,0.5614742636680603,1.0,0.0,3.0,1.0,0.0
17821320,297.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992370605469,0.8867070078849792,0.1561728417873382,0.1404315382242202,297.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084228515625,0.8704848885536194,0.1483171135187149,0.1400536000728607,298.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.9027079343795776,0.1654619127511978,0.1150654330849647,297.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984130859375,0.8699277639389038,0.1456515491008758,0.1397866904735565,297.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46142578125,0.6107590198516846,0.050000000745058,0.227208599448204,285.4969482421875,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0249938964844,285.5264892578125,1.0,0.1832129210233688,1.0,1.0,0.0,1.0,-0.9150843620300292,0.9150835275650024,8.025526199162414e-07,0.6788132190704346,1.0,1.0,0.0,18.86494255065918,25.0,19328.84765625,-0.0,73.08839416503906,1.0,283.1499938964844,285.1995849609375,296.2054138183594,297.5097961425781,293.1499938964844,293.1499938964844,283.1499938964844,11460.0693359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821077585220337,1.0,0.0,0.0,2.254849910736084,2.2548587322235107,3.3925687148439465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.51220703125,0.0,350.9285888671875,1895.4371337890625,0.0,454.97857666015625,0.5614742636680603,1.0,0.0,3.0,1.0,0.0
17821380,297.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51287841796875,0.8810783624649048,0.158353254199028,0.1418782621622085,297.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.8601760864257812,0.144880324602127,0.1390915215015411,298.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.899761438369751,0.1689148396253585,0.117317333817482,297.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.8559609651565552,0.1430583447217941,0.1370243728160858,297.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.6045940518379211,0.1367208361625671,0.2273409962654113,285.5136108398437,284.95001220703125,294.3860168457031,292.9233093261719,294.3826599121094,298.0117492675781,285.4990539550781,1.0,0.1845657974481582,1.0,1.0,0.0,1.0,-0.9152464866638184,0.9152456521987916,8.027869853322045e-07,0.6789727807044983,1.0,1.0,0.0,19.5755615234375,25.0,19686.953125,-0.0,74.2205581665039,1.0,283.1499938964844,285.1292419433594,296.2283935546875,297.62457275390625,293.1499938964844,293.1499938964844,283.1499938964844,12934.9052734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160187482833862,1.0,0.0,0.0,2.395551919937134,2.395561933517456,3.829169372693287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.61328125,0.0,420.8069152832031,1895.4371337890625,0.0,558.5842895507812,0.5928744077682495,1.0,0.0,3.0,1.0,0.0
17821440,297.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596618652344,0.8598259091377258,0.166461706161499,0.0799187198281288,297.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.8598259091377258,0.1459880769252777,0.0841582641005516,298.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.8598259091377258,0.1773269325494766,0.0621590018272399,297.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56219482421875,0.8598259091377258,0.1445903033018112,0.0841582641005516,297.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.9686502814292908,0.1356502771377563,0.557519257068634,285.5693664550781,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.0184326171875,285.6026306152344,1.0,0.1885143369436264,1.0,1.0,0.0,1.0,-1.037211298942566,1.03721022605896,9.756414556250093e-07,0.7767266631126404,1.0,1.0,0.0,13.029187202453612,45.0,21643.734375,-0.0,86.99943542480469,1.0,283.1499938964844,285.2192077636719,296.211181640625,297.6885070800781,293.1499938964844,293.1499938964844,283.1499938964844,13976.9931640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397091507911682,1.0,0.0,0.0,2.490180730819702,2.4901912212371826,4.1376623016731173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.73193359375,0.0,472.6707153320313,1895.4371337890625,0.0,644.99462890625,0.6186369061470032,1.0,0.0,3.0,1.0,0.0
17821500,298.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259765625,0.8723716735839844,0.176523208618164,0.0875067710876464,297.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62603759765625,0.8723716735839844,0.1496815830469131,0.0921488478779792,298.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259765625,0.8723716735839844,0.1865747272968292,0.0680608227849006,297.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261291503906,0.8723716735839844,0.1485462337732315,0.0921488478779792,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.626953125,0.9771572947502136,0.132610335946083,0.6008235216140747,285.6278686523437,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,298.0223083496094,285.631591796875,1.0,0.1948403269052505,1.0,1.0,0.0,1.0,-1.062269926071167,1.0622689723968506,1.0145524811377982e-06,0.7977533340454102,1.0,1.0,0.0,13.819012641906738,45.0,22372.2578125,-0.0,99.19647979736328,1.0,283.1499938964844,285.2096252441406,296.19390869140625,297.7462158203125,293.1499938964844,293.1499938964844,283.1499938964844,15230.111328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625572204589844,1.0,0.0,0.0,2.599414348602295,2.599426031112671,4.508627569066448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.455078125,0.0,537.6415405273438,1895.4371337890625,0.0,740.9613647460938,0.6424124240875244,1.0,0.0,3.0,1.0,0.0
17821560,298.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.8748193383216858,0.1837435364723205,0.0890437588095665,297.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64874267578125,0.8748193383216858,0.1525056213140487,0.093767374753952,298.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.8748193383216858,0.1931267231702804,0.0692562609910965,297.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64892578125,0.8748193383216858,0.1515541672706604,0.093767374753952,297.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.64971923828125,0.9698776602745056,0.1304146200418472,0.5921301245689392,285.65093994140625,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.0023803710937,285.6629943847656,1.0,0.2034271359443664,1.0,1.0,0.0,1.0,-1.1193466186523438,1.1193455457687378,1.105224669117888e-06,0.843410313129425,1.0,1.0,0.0,14.658998489379885,65.0,23366.228515625,-0.0,108.50733184814452,1.0,283.1499938964844,285.2237548828125,296.16632080078125,297.77294921875,293.1499938964844,293.1499938964844,283.1499938964844,16221.4853515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806357860565186,1.0,0.0,0.0,2.682682514190674,2.682694911956787,4.80210815112514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.31689453125,0.0,590.9819946289062,1895.4371337890625,0.0,826.6310424804688,0.6654124855995178,1.0,0.0,3.0,1.0,0.0
17821620,298.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77374267578125,0.9024006128311156,0.1916326284408569,0.107997640967369,297.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745666503906,0.9492714405059814,0.155905470252037,0.1300093233585357,298.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77374267578125,0.9024006128311156,0.2005684822797775,0.0839981660246849,297.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77593994140625,0.9829505085945128,0.1542485356330871,0.1444213539361953,297.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.9242604970932008,0.1272042542695999,0.5752381086349487,285.7777099609375,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.94195556640625,285.7950134277344,1.0,0.2265442460775375,1.0,1.0,0.0,1.0,-1.249760627746582,1.249759316444397,1.333131308456359e-06,0.9489114880561828,1.0,1.0,0.0,17.712690353393555,85.0,25767.419921875,-0.0,149.02064514160156,1.0,283.1499938964844,285.3048095703125,296.1389465332031,297.8665771484375,293.1499938964844,293.1499938964844,283.1499938964844,18219.451171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093955039978027,1.0,0.0,0.0,2.8430967330932617,2.8431105613708496,5.393573587753053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.20751953125,0.0,703.46337890625,1895.4371337890625,0.0,982.3660278320312,0.7044216394424438,1.0,0.0,3.0,1.0,0.0
17821680,298.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77374267578125,0.9024006128311156,0.1916326284408569,0.107997640967369,297.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745666503906,0.9492714405059814,0.155905470252037,0.1300093233585357,298.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77374267578125,0.9024006128311156,0.2005684822797775,0.0839981660246849,297.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77593994140625,0.9829505085945128,0.1542485356330871,0.1444213539361953,297.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.9242604970932008,0.1272042542695999,0.5752381086349487,285.7777099609375,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.94195556640625,285.7950134277344,1.0,0.2265442460775375,1.0,1.0,0.0,1.0,-1.249760627746582,1.249759316444397,1.333131308456359e-06,0.9489114880561828,1.0,1.0,0.0,17.712690353393555,85.0,25767.419921875,-0.0,149.02064514160156,1.0,283.1499938964844,285.3048095703125,296.1389465332031,297.8665771484375,293.1499938964844,293.1499938964844,283.1499938964844,18219.451171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093955039978027,1.0,0.0,0.0,2.8430967330932617,2.8431105613708496,5.393573587753053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.20751953125,0.0,703.46337890625,1895.4371337890625,0.0,982.3660278320312,0.7044216394424438,1.0,0.0,3.0,1.0,0.0
17821740,297.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.98207688331604,0.1891057789325714,0.172288715839386,297.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.9084323048591614,0.1535782068967819,0.1460270583629608,297.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497985839844,0.9929009079933168,0.2006745189428329,0.1394678503274917,297.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94775390625,0.9060755968093872,0.1527482122182846,0.1449811309576034,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94586181640625,0.8506643772125244,0.126422181725502,0.5704388618469238,285.9504699707031,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8392028808594,285.9681701660156,1.0,0.2565522789955139,1.0,1.0,0.0,1.0,-1.4023247957229614,1.4023231267929075,1.635677790545742e-06,1.0710830688476562,1.0,1.0,0.0,23.913185119628903,105.0,28458.458984375,-0.0,215.190658569336,1.0,283.1499938964844,285.421630859375,296.1591491699219,298.0320739746094,293.1499938964844,293.1499938964844,283.1499938964844,19989.6171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637211799621582,1.0,0.0,0.0,2.978010416030884,2.9780256748199463,5.917602265981259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.06591796875,0.0,808.4356079101562,1895.4371337890625,0.0,1154.8909912109375,0.7372736930847168,1.0,0.0,3.0,1.0,0.0
17821800,297.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.98207688331604,0.1891057789325714,0.172288715839386,297.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.9084323048591614,0.1535782068967819,0.1460270583629608,297.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497985839844,0.9929009079933168,0.2006745189428329,0.1394678503274917,297.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94775390625,0.9060755968093872,0.1527482122182846,0.1449811309576034,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94586181640625,0.8506643772125244,0.126422181725502,0.5704388618469238,285.9504699707031,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8392028808594,285.9681701660156,1.0,0.2565522789955139,1.0,1.0,0.0,1.0,-1.4023247957229614,1.4023231267929075,1.635677790545742e-06,1.0710830688476562,1.0,1.0,0.0,23.913185119628903,105.0,28458.458984375,-0.0,215.190658569336,1.0,283.1499938964844,285.421630859375,296.1591491699219,298.0320739746094,293.1499938964844,293.1499938964844,283.1499938964844,19989.6171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637211799621582,1.0,0.0,0.0,2.978010416030884,2.9780256748199463,5.917602265981259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.06591796875,0.0,808.4356079101562,1895.4371337890625,0.0,1154.8909912109375,0.7372736930847168,1.0,0.0,3.0,1.0,0.0
17821860,297.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855041503906,0.825194239616394,0.1861740052700042,0.168814867734909,297.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.7734395265579224,0.1536504179239273,0.1464236378669738,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.8403352499008179,0.1973316222429275,0.1391807198524475,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.772369921207428,0.1530908644199371,0.1458248198032379,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866027832031,0.726579487323761,0.1259433031082153,0.5715154409408569,285.9852294921875,284.95001220703125,294.6162414550781,293.0380249023437,294.6141052246094,297.7496643066406,285.98052978515625,1.0,0.278241753578186,1.0,1.0,0.0,1.0,-1.4062985181808472,1.4062968492507937,1.645179168008326e-06,1.0753573179244995,1.0,1.0,0.0,40.675411224365234,105.0,28939.6015625,-0.0,255.93771362304688,1.0,283.1499938964844,285.4061584472656,296.17047119140625,298.1228332519531,293.1499938964844,293.1499938964844,283.1499938964844,21267.009765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572912931442261,1.0,0.0,0.0,3.071688652038574,3.071704864501953,6.295753678386973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.35595703125,0.0,887.1528930664062,1895.4371337890625,0.0,1291.394287109375,0.7572201490402222,1.0,0.0,3.0,1.0,0.0
