time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.974365234375,0.8000391125679016,0.1862845569849014,0.1687258929014206,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97479248046875,0.7502853870391846,0.1538816690444946,0.1467788368463516,297.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.8155629634857178,0.1973169445991516,0.1390197724103927,297.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97479248046875,0.7494012713432312,0.1533643752336502,0.1462392359972,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97528076171875,0.7045666575431824,0.1258224099874496,0.5719122886657715,285.97418212890625,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7303161621094,285.9707336425781,1.0,0.2852523922920227,1.0,1.0,0.0,1.0,-1.4074029922485352,1.4074013233184814,1.6475144093419658e-06,1.076227068901062,1.0,1.0,0.0,46.26612854003906,93.0,29010.171875,-0.0,269.7778625488281,1.0,283.1499938964844,285.3944091796875,296.1642150878906,298.12701416015625,293.1499938964844,293.1499938964844,283.1499938964844,21576.908203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621386408805847,1.0,0.0,0.0,3.0939877033233643,3.0940041542053223,6.387493840520619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.59423828125,0.0,906.614501953125,1895.4371337890625,0.0,1325.736572265625,0.7655586004257202,1.0,0.0,3.0,1.0,0.0
17821980,297.71697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9431457519531,0.7613919973373413,0.1880744248628616,0.1700572073459625,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.717164158821106,0.1550468802452087,0.1481458693742752,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430847167969,0.7756481766700745,0.1987890303134918,0.1397996693849563,297.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.7164770364761353,0.1545908600091934,0.1477053463459015,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436950683594,0.667567253112793,0.1256443858146667,0.5727890729904175,285.9430236816406,284.95001220703125,294.6751708984375,293.0672607421875,294.6730651855469,297.68133544921875,285.94122314453125,1.0,0.2991023659706116,1.0,1.0,0.0,1.0,-1.4143871068954468,1.414385437965393,1.662430918258906e-06,1.0818268060684204,1.0,1.0,0.0,58.02873992919922,93.0,29342.15234375,-0.0,301.0207214355469,1.0,283.1499938964844,285.3544921875,296.1381225585937,298.1247253417969,293.1499938964844,293.1499938964844,283.1499938964844,22855.09375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730957627296448,1.0,0.0,0.0,3.1843111515045166,3.184328556060791,6.765880016246228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.57470703125,0.0,988.356201171875,1895.4371337890625,0.0,1405.2452392578125,0.7846777439117432,1.0,0.0,3.0,1.0,0.0
17822040,297.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403991699219,0.7581188678741455,0.1885928809642791,0.1705122143030166,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405822753906,0.7139630913734436,0.1553311049938202,0.1484446674585342,297.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403381347656,0.7721138596534729,0.1992625892162323,0.1401176899671554,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405822753906,0.7132691740989685,0.1548748910427093,0.1480085849761963,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.6640098094940186,0.1256603896617889,0.5730218291282654,285.9403076171875,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6742858886719,285.93896484375,1.0,0.3009075820446014,1.0,1.0,0.0,1.0,-1.416317343711853,1.416315674781799,1.6665686644046218e-06,1.0833740234375,1.0,1.0,0.0,59.47226333618164,81.0,29405.0234375,-0.0,305.3524475097656,1.0,283.1499938964844,285.3505554199219,296.13427734375,298.1234741210937,293.1499938964844,293.1499938964844,283.1499938964844,23029.123046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743035316467285,1.0,0.0,0.0,3.196411371231079,3.1964290142059326,6.817398343628156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.3896484375,0.0,999.6663208007812,1895.4371337890625,0.0,1414.1641845703125,0.7905746698379517,1.0,0.0,3.0,1.0,0.0
17822100,297.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92926025390625,0.7515436410903931,0.1903602033853531,0.172085627913475,297.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.929443359375,0.7068096399307251,0.1562905609607696,0.149420291185379,297.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.92919921875,0.7648972868919373,0.2009046226739883,0.1412430852651596,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294738769531,0.7060827016830444,0.1558215618133545,0.1489835679531097,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297180175781,0.6562102437019348,0.125780314207077,0.5739023089408875,285.9291687011719,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6544494628906,285.9275207519531,1.0,0.3054306507110595,1.0,1.0,0.0,1.0,-1.422954797744751,1.4229531288146973,1.6808492091513472e-06,1.0886949300765991,1.0,1.0,0.0,62.9795150756836,81.0,29650.9921875,-0.0,316.8072814941406,1.0,283.1499938964844,285.3314514160156,296.1274719238281,298.1267395019531,293.1499938964844,293.1499938964844,283.1499938964844,23832.05859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773695349693298,1.0,0.0,0.0,3.251657247543335,3.2516753673553467,7.055094215502322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.4287109375,0.0,1052.4012451171875,1895.4371337890625,0.0,1436.9407958984375,0.8012893795967102,1.0,0.0,3.0,1.0,0.0
17822160,297.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.923828125,0.7497315406799316,0.1923003196716308,0.1738140732049942,297.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92388916015625,0.7041544318199158,0.157350093126297,0.150443822145462,297.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.923828125,0.7627130746841431,0.2027367204427719,0.1425060033798217,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92388916015625,0.7033997178077698,0.1568523645401001,0.1499872952699661,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239807128906,0.6527760624885559,0.1260093301534652,0.5750163197517395,285.9237976074219,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.6376342773437,285.9234313964844,1.0,0.3081716001033783,1.0,1.0,0.0,1.0,-1.4303157329559326,1.430314064025879,1.6967800320344395e-06,1.0945961475372314,1.0,1.0,0.0,64.84854125976562,69.0,29866.232421875,-0.0,324.7103271484375,1.0,283.1499938964844,285.32177734375,296.1278381347656,298.1357421875,293.1499938964844,293.1499938964844,283.1499938964844,24373.55078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795142292976379,1.0,0.0,0.0,3.2883903980255127,3.2884092330932617,7.215394361992367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.14794921875,0.0,1088.4720458984375,1895.4371337890625,0.0,1452.9862060546875,0.8130738139152527,1.0,0.0,3.0,1.0,0.0
17822220,297.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.7549908757209778,0.1964135915040969,0.1774288266897201,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.7078825831413269,0.1596449762582779,0.1525513678789138,297.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.7677197456359863,0.2066521942615509,0.1451748311519622,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.7070232033729553,0.1590637862682342,0.1520243287086486,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.6540311574935913,0.1266820877790451,0.5776810050010681,285.9150390625,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6094055175781,285.91522216796875,1.0,0.3098284900188446,1.0,1.0,0.0,1.0,-1.4460328817367554,1.4460312128067017,1.7311220972260344e-06,1.1071923971176147,1.0,1.0,0.0,65.01692962646484,57.0,30346.2421875,-0.0,332.42401123046875,1.0,283.1499938964844,285.3002319335937,296.1441955566406,298.1748352050781,293.1499938964844,293.1499938964844,283.1499938964844,25659.296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831695437431335,1.0,0.0,0.0,3.374009847640991,3.3740296363830566,7.596018463118526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.48583984375,0.0,1175.7265625,1895.4371337890625,0.0,1480.546142578125,0.8340349793434143,1.0,0.0,3.0,1.0,0.0
17822280,297.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.7549908757209778,0.1964135915040969,0.1774288266897201,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.7078825831413269,0.1596449762582779,0.1525513678789138,297.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.7677197456359863,0.2066521942615509,0.1451748311519622,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.7070232033729553,0.1590637862682342,0.1520243287086486,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.6540311574935913,0.1266820877790451,0.5776810050010681,285.9150390625,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6094055175781,285.91522216796875,1.0,0.3098284900188446,1.0,1.0,0.0,1.0,-1.4460328817367554,1.4460312128067017,1.7311220972260344e-06,1.1071923971176147,1.0,1.0,0.0,65.01692962646484,57.0,30346.2421875,-0.0,332.42401123046875,1.0,283.1499938964844,285.3002319335937,296.1441955566406,298.1748352050781,293.1499938964844,293.1499938964844,283.1499938964844,25659.296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831695437431335,1.0,0.0,0.0,3.374009847640991,3.3740296363830566,7.596018463118526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.48583984375,0.0,1175.7265625,1895.4371337890625,0.0,1480.546142578125,0.8340349793434143,1.0,0.0,3.0,1.0,0.0
17822340,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.77033531665802,0.2006511837244033,0.1810641288757324,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.7206815481185913,0.1620749533176422,0.1546679735183715,297.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.7831904292106628,0.2106939405202865,0.1478656232357025,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.719767689704895,0.1613900959491729,0.1540467590093612,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.6643092036247253,0.1275440454483032,0.5806377530097961,285.9115295410156,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.586181640625,285.91192626953125,1.0,0.3073833584785461,1.0,1.0,0.0,1.0,-1.462145447731018,1.4621436595916748,1.7667888414507615e-06,1.120098114013672,1.0,1.0,0.0,61.380958557128906,45.0,30825.580078125,-0.0,330.9908447265625,1.0,283.1499938964844,285.2838439941406,296.1705627441406,298.2279357910156,293.1499938964844,293.1499938964844,283.1499938964844,26880.2578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870571970939636,1.0,0.0,0.0,3.453350782394409,3.453371286392212,7.957464163155237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.47705078125,0.0,1260.6351318359375,1895.4371337890625,0.0,1510.146240234375,0.8534861207008362,1.0,0.0,3.0,1.0,0.0
17822400,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.77033531665802,0.2006511837244033,0.1810641288757324,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.7206815481185913,0.1620749533176422,0.1546679735183715,297.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.7831904292106628,0.2106939405202865,0.1478656232357025,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.719767689704895,0.1613900959491729,0.1540467590093612,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.6643092036247253,0.1275440454483032,0.5806377530097961,285.9115295410156,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.586181640625,285.91192626953125,1.0,0.3073833584785461,1.0,1.0,0.0,1.0,-1.462145447731018,1.4621436595916748,1.7667888414507615e-06,1.120098114013672,1.0,1.0,0.0,61.380958557128906,45.0,30825.580078125,-0.0,330.9908447265625,1.0,283.1499938964844,285.2838439941406,296.1705627441406,298.2279357910156,293.1499938964844,293.1499938964844,283.1499938964844,26880.2578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870571970939636,1.0,0.0,0.0,3.453350782394409,3.453371286392212,7.957464163155237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.47705078125,0.0,1260.6351318359375,1895.4371337890625,0.0,1510.146240234375,0.8534861207008362,1.0,0.0,3.0,1.0,0.0
17822460,297.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.7953054308891296,0.2048843801021576,0.1846245527267456,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.7404651045799255,0.1645460128784179,0.1567437797784805,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.808157205581665,0.2147248238325119,0.1504942625761032,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.7393930554389954,0.1637477576732635,0.1560174822807312,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.6830892562866211,0.1284887790679931,0.583601713180542,285.91015625,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5660705566406,285.9106750488281,1.0,0.3021546304225921,1.0,1.0,0.0,1.0,-1.4779914617538452,1.477989673614502,1.8023207530859509e-06,1.1327815055847168,1.0,1.0,0.0,55.26950073242188,33.0,31295.2578125,-0.0,323.1353454589844,1.0,283.1499938964844,285.2699279785156,296.1982727050781,298.2838439941406,293.1499938964844,293.1499938964844,283.1499938964844,28067.15234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913520693778992,1.0,0.0,0.0,3.528768301010132,3.528789758682251,8.308824703817663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.44970703125,0.0,1345.0452880859375,1895.4371337890625,0.0,1543.18505859375,0.8719868063926697,1.0,0.0,3.0,1.0,0.0
17822520,297.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.7953054308891296,0.2048843801021576,0.1846245527267456,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.7404651045799255,0.1645460128784179,0.1567437797784805,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.808157205581665,0.2147248238325119,0.1504942625761032,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.7393930554389954,0.1637477576732635,0.1560174822807312,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.6830892562866211,0.1284887790679931,0.583601713180542,285.91015625,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5660705566406,285.9106750488281,1.0,0.3021546304225921,1.0,1.0,0.0,1.0,-1.4779914617538452,1.477989673614502,1.8023207530859509e-06,1.1327815055847168,1.0,1.0,0.0,55.26950073242188,33.0,31295.2578125,-0.0,323.1353454589844,1.0,283.1499938964844,285.2699279785156,296.1982727050781,298.2838439941406,293.1499938964844,293.1499938964844,283.1499938964844,28067.15234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913520693778992,1.0,0.0,0.0,3.528768301010132,3.528789758682251,8.308824703817663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.44970703125,0.0,1345.0452880859375,1895.4371337890625,0.0,1543.18505859375,0.8719868063926697,1.0,0.0,3.0,1.0,0.0
17822580,297.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090576171875,0.8220455050468445,0.2081993222236633,0.1873739808797836,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090270996094,0.7635788321495056,0.1665017008781433,0.1583465188741684,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090576171875,0.8337598443031311,0.2178762406110763,0.1525185406208038,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090270996094,0.7622758150100708,0.1656091511249542,0.1575321853160858,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.7050769925117493,0.1292563676834106,0.5858532786369324,285.9090576171875,284.95001220703125,294.9384155273437,293.1976623535156,294.9364624023437,297.5516357421875,285.90936279296875,1.0,0.2965419888496399,1.0,1.0,0.0,1.0,-1.490168809890747,1.4901670217514038,1.829933012231777e-06,1.142522215843201,1.0,1.0,0.0,49.20582962036133,33.0,31666.6328125,-0.0,313.4931335449219,1.0,283.1499938964844,285.2584533691406,296.2196044921875,298.327880859375,293.1499938964844,293.1499938964844,283.1499938964844,29054.189453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948756575584412,1.0,0.0,0.0,3.590280294418335,3.5903024673461914,8.601021477261384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.15576171875,0.0,1416.6175537109375,1895.4371337890625,0.0,1570.5496826171875,0.8841597437858582,1.0,0.0,3.0,1.0,0.0
17822640,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.8299286365509033,0.2090513557195663,0.1880747526884079,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.7711561918258667,0.1670067906379699,0.1587547957897186,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.8417331576347351,0.2186856120824813,0.1530337929725647,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.7697851657867432,0.1660892516374588,0.1579170823097229,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.7119393944740295,0.1294558048248291,0.5864147543907166,285.9101867675781,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5480651855469,285.9107360839844,1.0,0.2949016690254211,1.0,1.0,0.0,1.0,-1.4932544231414795,1.493252515792847,1.8369719327893108e-06,1.144989252090454,1.0,1.0,0.0,47.488914489746094,25.0,31751.39453125,-0.0,310.5635070800781,1.0,283.1499938964844,285.2577514648437,296.22479248046875,298.3383178710937,293.1499938964844,293.1499938964844,283.1499938964844,29224.984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957575082778931,1.0,0.0,0.0,3.6008176803588867,3.600839853286743,8.651581993035506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.595703125,0.0,1429.127197265625,1895.4371337890625,0.0,1577.434326171875,0.8896728157997131,1.0,0.0,3.0,1.0,0.0
17822700,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091186523437,0.8501221537590027,0.2110982537269592,0.1897710412740707,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.7907077670097351,0.1682233065366745,0.1597503721714019,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091186523437,0.8625088930130005,0.2206300795078277,0.1542810350656509,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.7891850471496582,0.167244404554367,0.1588552743196487,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.7278684973716736,0.1299350559711456,0.5878199934959412,285.9091186523437,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5396423339844,285.9090270996094,1.0,0.2913271188735962,1.0,1.0,0.0,1.0,-1.500796914100647,1.5007950067520142,1.854246761467948e-06,1.1510151624679563,1.0,1.0,0.0,43.60010528564453,25.0,31994.17578125,-0.0,304.1333312988281,1.0,283.1499938964844,285.2491455078125,296.2378234863281,298.3659973144531,293.1499938964844,293.1499938964844,283.1499938964844,29930.09375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979552507400513,1.0,0.0,0.0,3.643997192382813,3.644019842147827,8.860318416736845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.6533203125,0.0,1481.1588134765625,1895.4371337890625,0.0,1594.6539306640625,0.8974685072898865,1.0,0.0,3.0,1.0,0.0
17822760,297.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110107421875,0.8745561242103577,0.2131127417087555,0.1914402097463607,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.8132798671722412,0.1694249659776687,0.1607342362403869,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110412597656,0.887587308883667,0.2225439548492431,0.155508279800415,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.8117145299911499,0.1683834195137024,0.1597805619239807,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.910888671875,0.7460325956344604,0.1304051429033279,0.5891980528831482,285.9110412597656,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5315246582031,285.9116516113281,1.0,0.2877067327499389,1.0,1.0,0.0,1.0,-1.5082221031188965,1.5082203149795532,1.8713545841819723e-06,1.156946301460266,1.0,1.0,0.0,39.745826721191406,25.0,32199.38671875,-0.0,297.6672058105469,1.0,283.1499938964844,285.2467956542969,296.25018310546875,298.3910827636719,293.1499938964844,293.1499938964844,283.1499938964844,30368.017578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000657320022583,1.0,0.0,0.0,3.67055892944336,3.670582056045532,8.989958359961747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.193359375,0.0,1513.7850341796875,1895.4371337890625,0.0,1611.27197265625,0.9067981839179992,1.0,0.0,3.0,1.0,0.0
17822820,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.9236272573471068,0.2170335203409195,0.1947729140520095,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.8524442911148071,0.1717735975980758,0.1627443730831146,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.938753068447113,0.2262735813856125,0.1579640060663223,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.8506211638450623,0.1706031262874603,0.1616700887680053,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.7818876504898071,0.131303995847702,0.5922190546989441,285.91314697265625,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5159606933594,285.91387939453125,1.0,0.2834248542785644,1.0,1.0,0.0,1.0,-1.5234782695770264,1.5234763622283936,1.9068053234150284e-06,1.16911518573761,1.0,1.0,0.0,34.2875862121582,25.0,32649.64453125,-0.0,290.547119140625,1.0,283.1499938964844,285.23736572265625,296.2752380371094,298.44317626953125,293.1499938964844,293.1499938964844,283.1499938964844,31502.798828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042436599731445,1.0,0.0,0.0,3.7385101318359375,3.7385342121124254,9.32589216517954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.05859375,0.0,1599.423095703125,1895.4371337890625,0.0,1644.4027099609375,0.9234873652458192,1.0,0.0,3.0,1.0,0.0
17822880,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.9236272573471068,0.2170335203409195,0.1947729140520095,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.8524442911148071,0.1717735975980758,0.1627443730831146,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.938753068447113,0.2262735813856125,0.1579640060663223,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.8506211638450623,0.1706031262874603,0.1616700887680053,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.7818876504898071,0.131303995847702,0.5922190546989441,285.91314697265625,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5159606933594,285.91387939453125,1.0,0.2834248542785644,1.0,1.0,0.0,1.0,-1.5234782695770264,1.5234763622283936,1.9068053234150284e-06,1.16911518573761,1.0,1.0,0.0,34.2875862121582,25.0,32649.64453125,-0.0,290.547119140625,1.0,283.1499938964844,285.23736572265625,296.2752380371094,298.44317626953125,293.1499938964844,293.1499938964844,283.1499938964844,31502.798828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042436599731445,1.0,0.0,0.0,3.7385101318359375,3.7385342121124254,9.32589216517954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.05859375,0.0,1599.423095703125,1895.4371337890625,0.0,1644.4027099609375,0.9234873652458192,1.0,0.0,3.0,1.0,0.0
17822940,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.9738916754722596,0.220794528722763,0.1980263888835907,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.8939263224601746,0.174035906791687,0.1647395491600036,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.9856809973716736,0.2298732548952102,0.1603737622499466,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.8916898369789124,0.1727345287799835,0.1635419279336929,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.8180867433547974,0.1321312040090561,0.5952385663986206,285.9155578613281,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5010681152344,285.9163513183594,1.0,0.2808752655982971,1.0,1.0,0.0,1.0,-1.5383800268173218,1.538378119468689,1.9418432657403173e-06,1.1809967756271362,1.0,1.0,0.0,30.41271209716797,28.0,33094.1328125,-0.0,287.280029296875,1.0,283.1499938964844,285.2283630371094,296.3002624511719,298.4952392578125,293.1499938964844,293.1499938964844,283.1499938964844,32646.0078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083411812782288,1.0,0.0,0.0,3.805739164352417,3.805764198303223,9.664320259616943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.8076171875,0.0,1687.27099609375,1895.4371337890625,0.0,1677.1917724609375,0.939993143081665,1.0,0.0,3.0,1.0,0.0
17823000,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.9738916754722596,0.220794528722763,0.1980263888835907,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.8939263224601746,0.174035906791687,0.1647395491600036,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.9856809973716736,0.2298732548952102,0.1603737622499466,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.8916898369789124,0.1727345287799835,0.1635419279336929,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.8180867433547974,0.1321312040090561,0.5952385663986206,285.9155578613281,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5010681152344,285.9163513183594,1.0,0.2808752655982971,1.0,1.0,0.0,1.0,-1.5383800268173218,1.538378119468689,1.9418432657403173e-06,1.1809967756271362,1.0,1.0,0.0,30.41271209716797,28.0,33094.1328125,-0.0,287.280029296875,1.0,283.1499938964844,285.2283630371094,296.3002624511719,298.4952392578125,293.1499938964844,293.1499938964844,283.1499938964844,32646.0078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083411812782288,1.0,0.0,0.0,3.805739164352417,3.805764198303223,9.664320259616943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.8076171875,0.0,1687.27099609375,1895.4371337890625,0.0,1677.1917724609375,0.939993143081665,1.0,0.0,3.0,1.0,0.0
17823060,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.9906575083732604,0.2243481874465942,0.2012195587158203,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.9113815426826476,0.1761769652366638,0.1667492389678955,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.9867599606513976,0.2342252731323242,0.1542416363954544,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.9087055325508118,0.1747450232505798,0.1654281467199325,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.8304818868637085,0.1328621655702591,0.5984139442443848,285.9112854003906,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.48895263671875,285.9105224609375,1.0,0.2804234623908996,1.0,1.0,0.0,1.0,-1.5435094833374023,1.54350745677948,1.9540962057362776e-06,1.185175538063049,1.0,1.0,0.0,29.353973388671875,31.0,33386.09765625,-0.0,286.81756591796875,1.0,283.1499938964844,285.21240234375,296.3236694335937,298.5411682128906,293.1499938964844,293.1499938964844,283.04998779296875,33769.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121216058731079,1.0,0.0,0.0,3.870676040649414,3.870702028274536,9.996937251344209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.48828125,0.0,1775.1226806640625,1895.4371337890625,0.0,1707.6961669921875,0.9549469351768494,1.0,0.0,3.0,1.0,0.0
17823120,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.9906575083732604,0.2243481874465942,0.2012195587158203,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.9113815426826476,0.1761769652366638,0.1667492389678955,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.9867599606513976,0.2342252731323242,0.1542416363954544,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.9087055325508118,0.1747450232505798,0.1654281467199325,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.8304818868637085,0.1328621655702591,0.5984139442443848,285.9112854003906,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.48895263671875,285.9105224609375,1.0,0.2804234623908996,1.0,1.0,0.0,1.0,-1.5435094833374023,1.54350745677948,1.9540962057362776e-06,1.185175538063049,1.0,1.0,0.0,29.353973388671875,31.0,33386.09765625,-0.0,286.81756591796875,1.0,283.1499938964844,285.21240234375,296.3236694335937,298.5411682128906,293.1499938964844,293.1499938964844,283.04998779296875,33769.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121216058731079,1.0,0.0,0.0,3.870676040649414,3.870702028274536,9.996937251344209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.48828125,0.0,1775.1226806640625,1895.4371337890625,0.0,1707.6961669921875,0.9549469351768494,1.0,0.0,3.0,1.0,0.0
17823180,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.831787109375,0.996922492980957,0.2275079190731048,0.2038549184799194,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319396972656,0.9193533062934875,0.1780832707881927,0.1686062961816787,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318176269531,0.9848066568374634,0.2397733628749847,0.1513548642396927,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319702148437,0.916321337223053,0.1765228658914566,0.1671632677316665,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.832275390625,0.834751307964325,0.133451446890831,0.6012022495269775,285.831787109375,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4807434082031,285.8311462402344,1.0,0.2813326716423034,1.0,1.0,0.0,1.0,-1.5509133338928225,1.5509113073349,1.971677875189925e-06,1.191032648086548,1.0,1.0,0.0,29.193527221679688,34.0,33964.546875,-0.0,289.7892150878906,1.0,283.0511779785156,285.1200866699219,296.3597106933594,298.6228942871094,293.1499938964844,293.1499938964844,282.75,34725.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192989587783813,1.0,0.0,0.0,3.92509126663208,3.92511773109436,1.0279992466166732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.87353515625,0.0,1851.0460205078125,1895.4371337890625,0.0,1766.2574462890625,0.9662235379219056,1.0,0.0,3.0,1.0,0.0
17823240,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.831787109375,0.996922492980957,0.2275079190731048,0.2038549184799194,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319396972656,0.9193533062934875,0.1780832707881927,0.1686062961816787,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318176269531,0.9848066568374634,0.2397733628749847,0.1513548642396927,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319702148437,0.916321337223053,0.1765228658914566,0.1671632677316665,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.832275390625,0.834751307964325,0.133451446890831,0.6012022495269775,285.831787109375,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4807434082031,285.8311462402344,1.0,0.2813326716423034,1.0,1.0,0.0,1.0,-1.5509133338928225,1.5509113073349,1.971677875189925e-06,1.191032648086548,1.0,1.0,0.0,29.193527221679688,34.0,33964.546875,-0.0,289.7892150878906,1.0,283.0511779785156,285.1200866699219,296.3597106933594,298.6228942871094,293.1499938964844,293.1499938964844,282.75,34725.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192989587783813,1.0,0.0,0.0,3.92509126663208,3.92511773109436,1.0279992466166732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.87353515625,0.0,1851.0460205078125,1895.4371337890625,0.0,1766.2574462890625,0.9662235379219056,1.0,0.0,3.0,1.0,0.0
17823300,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914367675781,0.9876706600189208,0.2296591252088546,0.2056841403245926,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.9057610034942628,0.1788683533668518,0.1694760024547577,297.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911926269531,0.9907723665237428,0.2416760772466659,0.1618515700101852,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69464111328125,0.9029382467269896,0.1772452443838119,0.1679730862379074,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70050048828125,0.8236992359161377,0.1336177289485931,0.6024780869483948,285.6905517578125,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4755554199219,285.6641540527344,1.0,0.2819832861423492,1.0,1.0,0.0,1.0,-1.5444231033325195,1.5444210767745972,1.957657104867394e-06,1.1871726512908936,1.0,1.0,0.0,30.289257049560547,34.0,34841.51953125,-0.0,294.343505859375,1.0,282.79217529296875,284.9267272949219,296.4190368652344,298.81201171875,293.1499938964844,293.1499938964844,282.75,35014.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293480634689331,1.0,0.0,0.0,3.941391944885254,3.941418647766113,1.0365554317104395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.958984375,0.0,1874.2037353515625,1895.4371337890625,0.0,1849.608154296875,0.970102310180664,1.0,0.0,3.0,1.0,0.0
17823360,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6187438964844,0.9966986775398254,0.2307291477918625,0.2062377035617828,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61932373046875,0.9180358052253724,0.179511472582817,0.17009998857975,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.61883544921875,0.986479640007019,0.2435384839773178,0.1541954129934311,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6193542480469,0.9148037433624268,0.1778266429901123,0.1685385555028915,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6202697753906,0.8321624398231506,0.1336689889430999,0.6027529835700989,285.6188049316406,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.46697998046875,285.6161804199219,1.0,0.2834004163742065,1.0,1.0,0.0,1.0,-1.5609298944473269,1.5609278678894043,1.995691491174512e-06,1.1990169286727903,1.0,1.0,0.0,29.708969116210938,37.0,35132.0625,-0.0,296.1026611328125,1.0,282.7562561035156,284.8822937011719,296.4095458984375,298.76959228515625,293.1499938964844,293.1499938964844,282.45001220703125,35237.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338968515396118,1.0,0.0,0.0,3.953890800476074,3.9539177417755127,1.043140059664438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.955078125,0.0,1892.0909423828125,1895.4371337890625,0.0,1887.8333740234373,0.973075807094574,1.0,0.0,3.0,1.0,0.0
17823420,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000244140625,0.9935685396194458,0.2324171066284179,0.2089869976043701,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.9112016558647156,0.1804874688386917,0.1711493581533432,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000244140625,0.9895899295806884,0.2456382513046264,0.1600692123174667,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.9078983068466188,0.1786772310733795,0.1694699227809906,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4011535644531,0.8253487348556519,0.1334485858678817,0.6023862361907959,285.4000549316406,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4429626464844,285.3988342285156,1.0,0.2864659130573272,1.0,1.0,0.0,1.0,-1.5747727155685425,1.57477068901062,2.028856897595688e-06,1.2097584009170532,1.0,1.0,0.0,30.66048240661621,40.0,36349.25,-0.0,304.8835754394531,1.0,282.4546813964844,284.6430969238281,296.4303894042969,298.8674621582031,293.1499938964844,293.1499938964844,282.1499938964844,35545.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471592426300049,1.0,0.0,0.0,3.971158504486084,3.9711856842041016,1.0522712727834005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.02685546875,0.0,1916.9891357421875,1895.4371337890625,0.0,2000.9256591796875,0.9771834015846252,1.0,0.0,3.0,1.0,0.0
17823480,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000244140625,0.9935685396194458,0.2324171066284179,0.2089869976043701,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.9112016558647156,0.1804874688386917,0.1711493581533432,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000244140625,0.9895899295806884,0.2456382513046264,0.1600692123174667,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.9078983068466188,0.1786772310733795,0.1694699227809906,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4011535644531,0.8253487348556519,0.1334485858678817,0.6023862361907959,285.4000549316406,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4429626464844,285.3988342285156,1.0,0.2864659130573272,1.0,1.0,0.0,1.0,-1.5747727155685425,1.57477068901062,2.028856897595688e-06,1.2097584009170532,1.0,1.0,0.0,30.66048240661621,40.0,36349.25,-0.0,304.8835754394531,1.0,282.4546813964844,284.6430969238281,296.4303894042969,298.8674621582031,293.1499938964844,293.1499938964844,282.1499938964844,35545.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471592426300049,1.0,0.0,0.0,3.971158504486084,3.9711856842041016,1.0522712727834005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.02685546875,0.0,1916.9891357421875,1895.4371337890625,0.0,2000.9256591796875,0.9771834015846252,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104797363281,0.9857098460197448,0.232802927494049,0.2095409482717514,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.9018126130104064,0.1809919476509094,0.1717295497655868,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.9952180981636048,0.2459741979837417,0.1689952760934829,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.8986148834228516,0.1790910959243774,0.1699635982513427,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21441650390625,0.816480278968811,0.1330407708883285,0.6010875105857849,285.2104187011719,284.95001220703125,295.3373107910156,293.3980407714844,295.33563232421875,297.41961669921875,285.2030029296875,1.0,0.2891977429389953,1.0,1.0,0.0,1.0,-1.5850898027420044,1.585087776184082,2.0541804133245023e-06,1.218098282814026,1.0,1.0,0.0,31.77880096435547,40.0,37481.69921875,0.0,313.0044250488281,1.0,282.16748046875,284.4250793457031,296.4598388671875,298.98779296875,293.1499938964844,293.1499938964844,282.1499938964844,35689.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576697468757629,1.0,0.0,0.0,3.9792020320892334,3.97922945022583,1.0565383945504436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.2724609375,0.0,1928.661376953125,1895.4371337890625,0.0,2092.1650390625,0.9790965914726256,1.0,0.0,3.0,1.0,0.0
17823600,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966857910156,0.9821977019309998,0.2330094873905182,0.2096955627202987,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971435546875,0.8980087637901306,0.1811473369598388,0.1718900203704834,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.9965797662734984,0.2456925809383392,0.1721974611282348,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971740722656,0.8947733044624329,0.1792148649692535,0.1700938194990158,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.812713086605072,0.1328538209199905,0.6003580689430237,285.1966857910156,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.410400390625,285.1944580078125,1.0,0.2902661561965942,1.0,1.0,0.0,1.0,-1.588959574699402,1.5889575481414795,2.0636744011426345e-06,1.2211767435073853,1.0,1.0,0.0,32.24599075317383,43.0,37588.93359375,0.0,316.0740966796875,1.0,282.1571350097656,284.41571044921875,296.4464416503906,298.959228515625,293.1499938964844,293.1499938964844,281.8500061035156,35728.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582277655601501,1.0,0.0,0.0,3.981374740600586,3.981402158737183,1.0576924296401558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.60595703125,0.0,1931.8223876953125,1895.4371337890625,0.0,2097.04638671875,0.9796134233474731,1.0,0.0,3.0,1.0,0.0
17823660,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9504780173301696,0.2336000949144363,0.210397332906723,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8681876063346863,0.1815069913864135,0.1724426597356796,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9668951630592346,0.2451903820037841,0.1718195974826812,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8649760484695435,0.1794636845588684,0.1705382913351059,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.7835111021995544,0.1319315731525421,0.5972242951393127,284.9677429199219,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3783264160156,284.96453857421875,1.0,0.2938816845417022,1.0,1.0,0.0,1.0,-1.5871787071228027,1.5871765613555908,2.059428652501083e-06,1.219872236251831,0.9985360503196716,0.9985360503196716,0.0,35.609500885009766,46.0,38534.71484375,0.0,324.21551513671875,1.0,281.8544921875,284.1663818359375,296.4638061523437,299.03985595703125,293.1499938964844,293.1499938964844,281.54998779296875,35838.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685225605964661,1.0,0.0,0.0,3.987497329711914,3.987524747848511,1.060947965925152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.54052734375,0.0,1940.74853515625,1895.4371337890625,0.0,2187.7294921875,0.9810696244239808,1.0,0.0,3.0,1.0,0.0
17823720,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9504780173301696,0.2336000949144363,0.210397332906723,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8681876063346863,0.1815069913864135,0.1724426597356796,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9668951630592346,0.2451903820037841,0.1718195974826812,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8649760484695435,0.1794636845588684,0.1705382913351059,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.7835111021995544,0.1319315731525421,0.5972242951393127,284.9677429199219,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3783264160156,284.96453857421875,1.0,0.2938816845417022,1.0,1.0,0.0,1.0,-1.5871787071228027,1.5871765613555908,2.059428652501083e-06,1.219872236251831,0.9985360503196716,0.9985360503196716,0.0,35.609500885009766,46.0,38534.71484375,0.0,324.21551513671875,1.0,281.8544921875,284.1663818359375,296.4638061523437,299.03985595703125,293.1499938964844,293.1499938964844,281.54998779296875,35838.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685225605964661,1.0,0.0,0.0,3.987497329711914,3.987524747848511,1.060947965925152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.54052734375,0.0,1940.74853515625,1895.4371337890625,0.0,2187.7294921875,0.9810696244239808,1.0,0.0,3.0,1.0,0.0
17823780,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.9204397201538086,0.2340234518051147,0.2109055817127227,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8445902466773987,0.1816647499799728,0.1727470606565475,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.9376969933509828,0.2455798238515854,0.1720736026763916,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.8414784669876099,0.1795223355293274,0.1707474291324615,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.7593635320663452,0.1308490186929702,0.5930781364440918,284.8147888183594,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35211181640625,284.8271484375,1.0,0.2973021566867828,1.0,1.0,0.0,1.0,-1.583732843399048,1.5837308168411257,2.0509523892542347e-06,1.2171024084091189,0.8333179950714111,0.8333179950714111,0.0,38.98870468139648,49.0,38788.4765625,0.0,331.63299560546875,1.0,281.5556945800781,284.0418395996094,296.463134765625,299.0597229003906,293.1499938964844,293.1499938964844,281.8500061035156,44554.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753657102584839,1.0,0.0,0.0,3.7128210067749023,3.712847232818604,9.198167845170246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.36865234375,0.0,1669.2994384765625,1895.4371337890625,0.0,2248.63330078125,0.9250643253326416,1.0,0.0,3.0,1.0,0.0
