time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.9204397201538086,0.2340234518051147,0.2109055817127227,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8445902466773987,0.1816647499799728,0.1727470606565475,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.9376969933509828,0.2455798238515854,0.1720736026763916,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.8414784669876099,0.1795223355293274,0.1707474291324615,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.7593635320663452,0.1308490186929702,0.5930781364440918,284.8147888183594,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35211181640625,284.8271484375,1.0,0.2973021566867828,1.0,1.0,0.0,1.0,-1.583732843399048,1.5837308168411257,2.0509523892542347e-06,1.2171024084091189,0.8333179950714111,0.8333179950714111,0.0,38.98870468139648,49.0,38788.4765625,0.0,331.63299560546875,1.0,281.5556945800781,284.0418395996094,296.463134765625,299.0597229003906,293.1499938964844,293.1499938964844,281.8500061035156,44554.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753657102584839,1.0,0.0,0.0,3.7128210067749023,3.712847232818604,9.198167845170246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.36865234375,0.0,1669.2994384765625,1895.4371337890625,0.0,2248.63330078125,0.9250643253326416,1.0,0.0,3.0,1.0,0.0
17823900,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9092788100242616,0.234760507941246,0.211359828710556,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8358715772628784,0.1820254176855087,0.1729920804500579,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9260666966438292,0.2463332414627075,0.1724507957696914,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8327720761299133,0.1798304915428161,0.1709446609020233,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7502377033233643,0.13052898645401,0.5913463830947876,285.00152587890625,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.34442138671875,285.0240173339844,1.0,0.2989935576915741,1.0,1.0,0.0,1.0,-1.583179950714111,1.5831778049468994,2.049531758530065e-06,1.2166025638580322,0.9406236410140992,0.9406236410140992,0.0,40.52507781982422,49.0,38197.3046875,0.0,335.4996643066406,1.0,281.8027648925781,284.24884033203125,296.3841857910156,298.8272399902344,293.1499938964844,293.1499938964844,281.8500061035156,36839.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637660503387451,1.0,0.0,0.0,3.712093353271485,3.712118148803711,9.194562835546094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.4599609375,0.0,1609.7420654296875,1895.4371337890625,0.0,2145.685791015625,0.9231298565864564,1.0,0.0,3.0,1.0,0.0
17823960,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9022838473320008,0.2358106970787048,0.21225306391716,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8299221992492676,0.1826146394014358,0.1735136955976486,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9182411432266236,0.2474071085453033,0.1731524765491485,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8267916440963745,0.1803647726774215,0.1714152544736862,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.743815541267395,0.1304126232862472,0.5906807780265808,285.0453491210937,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3406066894531,285.04364013671875,1.0,0.3007704317569732,1.0,1.0,0.0,1.0,-1.5854846239089966,1.585482478141785,2.055103550446802e-06,1.21837317943573,0.9983801245689392,0.9983801245689392,0.0,41.81182098388672,52.0,38399.640625,0.0,340.1219177246094,1.0,281.8432312011719,284.2514953613281,296.4013977050781,298.8867492675781,293.1499938964844,293.1499938964844,281.54998779296875,33200.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579368352890015,1.0,0.0,0.0,3.8129847049713135,3.813009738922119,9.70115365817037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.44775390625,0.0,1700.285888671875,1895.4371337890625,0.0,2094.5009765625,0.9401971697807312,1.0,0.0,3.0,1.0,0.0
17824020,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8881242275238037,0.2368928343057632,0.2136139869689941,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.817846953868866,0.1833565533161163,0.1744639426469802,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9030089378356934,0.2488200813531875,0.1743834465742111,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8145577907562256,0.1810016632080078,0.1722648590803146,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.7312960028648376,0.1299147307872772,0.5894006490707397,284.86285400390625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.32696533203125,284.8688659667969,1.0,0.3044087290763855,1.0,1.0,0.0,1.0,-1.589223027229309,1.5892210006713867,2.06422600967926e-06,1.2213019132614136,0.8608370423316956,0.8608370423316956,0.0,44.60383987426758,55.0,39020.640625,0.0,349.5525207519531,1.0,281.55670166015625,284.07403564453125,296.4991149902344,299.0894470214844,293.1499938964844,293.1499938964844,281.8500061035156,40370.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685629725456238,1.0,0.0,0.0,3.696587562561035,3.69661283493042,9.117910053646484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.42529296875,0.0,1618.7366943359375,1895.4371337890625,0.0,2188.087890625,0.9182424545288086,1.0,0.0,3.0,1.0,0.0
17824080,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8881242275238037,0.2368928343057632,0.2136139869689941,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.817846953868866,0.1833565533161163,0.1744639426469802,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9030089378356934,0.2488200813531875,0.1743834465742111,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8145577907562256,0.1810016632080078,0.1722648590803146,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.7312960028648376,0.1299147307872772,0.5894006490707397,284.86285400390625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.32696533203125,284.8688659667969,1.0,0.3044087290763855,1.0,1.0,0.0,1.0,-1.589223027229309,1.5892210006713867,2.06422600967926e-06,1.2213019132614136,0.8608370423316956,0.8608370423316956,0.0,44.60383987426758,55.0,39020.640625,0.0,349.5525207519531,1.0,281.55670166015625,284.07403564453125,296.4991149902344,299.0894470214844,293.1499938964844,293.1499938964844,281.8500061035156,40370.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685629725456238,1.0,0.0,0.0,3.696587562561035,3.69661283493042,9.117910053646484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.42529296875,0.0,1618.7366943359375,1895.4371337890625,0.0,2188.087890625,0.9182424545288086,1.0,0.0,3.0,1.0,0.0
17824140,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8756882548332214,0.2385873198509216,0.2149775475263595,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8067154288291931,0.1844452321529388,0.1754382103681564,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8905249834060669,0.2507664561271667,0.1756464391946792,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8030879497528076,0.1819803416728973,0.1731372326612472,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7201171517372131,0.1296845078468322,0.5882717967033386,285.0661926269531,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3193359375,285.06451416015625,1.0,0.3080834746360779,1.0,1.0,0.0,1.0,-1.5932347774505615,1.5932327508926392,2.0739450974360807e-06,1.2243579626083374,1.0,1.0,0.0,47.41555404663086,58.0,38620.6640625,0.0,359.2218933105469,1.0,281.8432006835937,284.2649841308594,296.4452819824219,298.9465026855469,293.1499938964844,293.1499938964844,281.54998779296875,32757.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571070790290833,1.0,0.0,0.0,3.813108444213867,3.813133478164673,9.701783483251347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.3486328125,0.0,1696.9755859375,1895.4371337890625,0.0,2087.246826171875,0.9395285844802856,1.0,0.0,3.0,1.0,0.0
17824200,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8756882548332214,0.2385873198509216,0.2149775475263595,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8067154288291931,0.1844452321529388,0.1754382103681564,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8905249834060669,0.2507664561271667,0.1756464391946792,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8030879497528076,0.1819803416728973,0.1731372326612472,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7201171517372131,0.1296845078468322,0.5882717967033386,285.0661926269531,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3193359375,285.06451416015625,1.0,0.3080834746360779,1.0,1.0,0.0,1.0,-1.5932347774505615,1.5932327508926392,2.0739450974360807e-06,1.2243579626083374,1.0,1.0,0.0,47.41555404663086,58.0,38620.6640625,0.0,359.2218933105469,1.0,281.8432006835937,284.2649841308594,296.4452819824219,298.9465026855469,293.1499938964844,293.1499938964844,281.54998779296875,32757.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571070790290833,1.0,0.0,0.0,3.813108444213867,3.813133478164673,9.701783483251347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.3486328125,0.0,1696.9755859375,1895.4371337890625,0.0,2087.246826171875,0.9395285844802856,1.0,0.0,3.0,1.0,0.0
17824260,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8641014695167542,0.2394698411226272,0.2161887884140014,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7958229780197144,0.185189813375473,0.1764254420995712,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.878899335861206,0.2520981132984161,0.1768543124198913,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7920867204666138,0.1826200932264328,0.1740232855081558,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7091402411460876,0.129246637225151,0.5874271392822266,284.8676147460937,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3075866699219,284.8712158203125,1.0,0.3118498623371124,1.0,1.0,0.0,1.0,-1.5973775386810305,1.597375512123108,2.084094830934191e-06,1.227586269378662,0.8797184228897095,0.8797184228897095,0.0,50.345985412597656,61.0,39331.1484375,0.0,369.32818603515625,1.0,281.5569152832031,284.0641784667969,296.52606201171875,299.1405944824219,293.1499938964844,293.1499938964844,281.8500061035156,39098.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705503106117249,1.0,0.0,0.0,3.744032859802246,3.74405837059021,9.353466907668916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.384765625,0.0,1664.103515625,1895.4371337890625,0.0,2205.7265625,0.9276406168937684,1.0,0.0,3.0,1.0,0.0
17824320,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8641014695167542,0.2394698411226272,0.2161887884140014,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7958229780197144,0.185189813375473,0.1764254420995712,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.878899335861206,0.2520981132984161,0.1768543124198913,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7920867204666138,0.1826200932264328,0.1740232855081558,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7091402411460876,0.129246637225151,0.5874271392822266,284.8676147460937,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3075866699219,284.8712158203125,1.0,0.3118498623371124,1.0,1.0,0.0,1.0,-1.5973775386810305,1.597375512123108,2.084094830934191e-06,1.227586269378662,0.8797184228897095,0.8797184228897095,0.0,50.345985412597656,61.0,39331.1484375,0.0,369.32818603515625,1.0,281.5569152832031,284.0641784667969,296.52606201171875,299.1405944824219,293.1499938964844,293.1499938964844,281.8500061035156,39098.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705503106117249,1.0,0.0,0.0,3.744032859802246,3.74405837059021,9.353466907668916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.384765625,0.0,1664.103515625,1895.4371337890625,0.0,2205.7265625,0.9276406168937684,1.0,0.0,3.0,1.0,0.0
17824380,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8535782098770142,0.2409128993749618,0.2173280417919159,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7856895923614502,0.1862034499645233,0.1773437261581421,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8682732582092285,0.2538762986660003,0.1780080199241638,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7818800806999207,0.1835251301527023,0.1748409122228622,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.6980884075164795,0.1289857923984527,0.586259663105011,285.0673828125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3008117675781,285.066650390625,1.0,0.3155646324157715,1.0,1.0,0.0,1.0,-1.6008096933364868,1.6008076667785645,2.0924105683661764e-06,1.230158448219299,1.0,1.0,0.0,53.3316650390625,64.0,38831.76171875,0.0,379.2609558105469,1.0,281.8435363769531,284.2589416503906,296.4569091796875,298.9761657714844,293.1499938964844,293.1499938964844,281.54998779296875,33246.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600285410881042,1.0,0.0,0.0,3.842529296875,3.8425545692443848,9.852072935245817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.078125,0.0,1736.4100341796875,1895.4371337890625,0.0,2112.822998046875,0.9464174509048462,1.0,0.0,3.0,1.0,0.0
17824440,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8535782098770142,0.2409128993749618,0.2173280417919159,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7856895923614502,0.1862034499645233,0.1773437261581421,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8682732582092285,0.2538762986660003,0.1780080199241638,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7818800806999207,0.1835251301527023,0.1748409122228622,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.6980884075164795,0.1289857923984527,0.586259663105011,285.0673828125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3008117675781,285.066650390625,1.0,0.3155646324157715,1.0,1.0,0.0,1.0,-1.6008096933364868,1.6008076667785645,2.0924105683661764e-06,1.230158448219299,1.0,1.0,0.0,53.3316650390625,64.0,38831.76171875,0.0,379.2609558105469,1.0,281.8435363769531,284.2589416503906,296.4569091796875,298.9761657714844,293.1499938964844,293.1499938964844,281.54998779296875,33246.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600285410881042,1.0,0.0,0.0,3.842529296875,3.8425545692443848,9.852072935245817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.078125,0.0,1736.4100341796875,1895.4371337890625,0.0,2112.822998046875,0.9464174509048462,1.0,0.0,3.0,1.0,0.0
17824500,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8493021130561829,0.2414446473121643,0.2180394381284713,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7815064191818237,0.1866500377655029,0.1779110878705978,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.863938570022583,0.2546287477016449,0.1786852777004242,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.7776662707328796,0.1839190125465393,0.1753570586442947,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.6933740973472595,0.1288319677114486,0.586112916469574,284.9242248535156,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2969970703125,284.9000244140625,1.0,0.3174645900726318,1.0,1.0,0.0,1.0,-1.6036030054092407,1.6036009788513184,2.099282937706448e-06,1.2323296070098877,0.9495785236358644,0.9495785236358644,0.0,54.75895309448242,64.0,39733.0546875,0.0,384.6377868652344,1.0,281.5928649902344,284.0679016113281,296.5338439941406,299.204833984375,293.1499938964844,293.1499938964844,281.54998779296875,34757.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688172459602356,1.0,0.0,0.0,3.865026473999024,3.8650522232055664,9.967774303731858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.72705078125,0.0,1775.9698486328125,1895.4371337890625,0.0,2190.3427734375,0.9516833424568176,1.0,0.0,3.0,1.0,0.0
17824560,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8439748883247375,0.2416031062602996,0.2183688282966613,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7764273285865784,0.1868819892406463,0.1782749593257904,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8586028814315796,0.2550664246082306,0.1791219264268875,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7725724577903748,0.1841010451316833,0.1756727844476699,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.6878154277801514,0.1285150796175003,0.5852959752082825,284.8662414550781,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2901306152344,284.869384765625,1.0,0.3193098306655884,1.0,1.0,0.0,1.0,-1.6043598651885986,1.6043577194213867,2.1011171611462487e-06,1.2328914403915403,0.8878079056739807,0.8878079056739807,0.0,56.38315200805664,52.0,39539.1875,0.0,389.47662353515625,1.0,281.5560913085937,284.05322265625,296.5279846191406,299.15802001953125,293.1499938964844,293.1499938964844,281.8500061035156,38940.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732535600662231,1.0,0.0,0.0,3.778714895248413,3.778740644454956,9.527556130706216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.48828125,0.0,1703.918701171875,1895.4371337890625,0.0,2229.784423828125,0.9353076219558716,1.0,0.0,3.0,1.0,0.0
17824620,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8496147394180298,0.2428721934556961,0.2191779911518097,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7819882035255432,0.1878306716680526,0.1789583563804626,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.86495441198349,0.2567062973976135,0.1800483614206314,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7779463529586792,0.1849433928728103,0.1762577593326568,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6911270618438721,0.1282192766666412,0.583160936832428,285.0669860839844,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2843322753906,285.0665588378906,1.0,0.3175877630710602,1.0,1.0,0.0,1.0,-1.6054011583328247,1.6053990125656128,2.103523229379789e-06,1.233560562133789,1.0,1.0,0.0,55.09350204467773,40.0,38939.73046875,0.0,386.5121154785156,1.0,281.8437194824219,284.2521667480469,296.45196533203125,298.98077392578125,293.1499938964844,293.1499938964844,281.54998779296875,33619.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623437643051147,1.0,0.0,0.0,3.863966941833496,3.86399245262146,9.962310514310957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.86181640625,0.0,1765.64697265625,1895.4371337890625,0.0,2133.161376953125,0.9515331983566284,1.0,0.0,3.0,1.0,0.0
17824680,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8496147394180298,0.2428721934556961,0.2191779911518097,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7819882035255432,0.1878306716680526,0.1789583563804626,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.86495441198349,0.2567062973976135,0.1800483614206314,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7779463529586792,0.1849433928728103,0.1762577593326568,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6911270618438721,0.1282192766666412,0.583160936832428,285.0669860839844,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2843322753906,285.0665588378906,1.0,0.3175877630710602,1.0,1.0,0.0,1.0,-1.6054011583328247,1.6053990125656128,2.103523229379789e-06,1.233560562133789,1.0,1.0,0.0,55.09350204467773,40.0,38939.73046875,0.0,386.5121154785156,1.0,281.8437194824219,284.2521667480469,296.45196533203125,298.98077392578125,293.1499938964844,293.1499938964844,281.54998779296875,33619.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623437643051147,1.0,0.0,0.0,3.863966941833496,3.86399245262146,9.962310514310957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.86181640625,0.0,1765.64697265625,1895.4371337890625,0.0,2133.161376953125,0.9515331983566284,1.0,0.0,3.0,1.0,0.0
17824740,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8689754009246826,0.2434671074151992,0.21983702480793,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8006824851036072,0.1884890347719192,0.1795623898506164,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8856987953186035,0.2578091025352478,0.1808746457099914,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7963811159133911,0.1855016946792602,0.1767647117376327,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7063497304916382,0.1277628093957901,0.5807837843894958,284.8627014160156,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2751159667969,284.86572265625,1.0,0.3123929500579834,1.0,1.0,0.0,1.0,-1.6056681871414185,1.6056660413742063,2.1040734736743616e-06,1.2336738109588623,0.8886035084724426,0.8886035084724426,0.0,50.49157333374024,28.0,39564.1015625,0.0,374.0767517089844,1.0,281.5556640625,284.0440368652344,296.517578125,299.1517944335937,293.1499938964844,293.1499938964844,281.8500061035156,39140.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749506831169128,1.0,0.0,0.0,3.794404983520508,3.79443097114563,9.606842468201648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.43017578125,0.0,1724.2666015625,1895.4371337890625,0.0,2244.92578125,0.9389306306838988,1.0,0.0,3.0,1.0,0.0
17824800,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8689754009246826,0.2434671074151992,0.21983702480793,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8006824851036072,0.1884890347719192,0.1795623898506164,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8856987953186035,0.2578091025352478,0.1808746457099914,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7963811159133911,0.1855016946792602,0.1767647117376327,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7063497304916382,0.1277628093957901,0.5807837843894958,284.8627014160156,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2751159667969,284.86572265625,1.0,0.3123929500579834,1.0,1.0,0.0,1.0,-1.6056681871414185,1.6056660413742063,2.1040734736743616e-06,1.2336738109588623,0.8886035084724426,0.8886035084724426,0.0,50.49157333374024,28.0,39564.1015625,0.0,374.0767517089844,1.0,281.5556640625,284.0440368652344,296.517578125,299.1517944335937,293.1499938964844,293.1499938964844,281.8500061035156,39140.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749506831169128,1.0,0.0,0.0,3.794404983520508,3.79443097114563,9.606842468201648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.43017578125,0.0,1724.2666015625,1895.4371337890625,0.0,2244.92578125,0.9389306306838988,1.0,0.0,3.0,1.0,0.0
17824860,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9044724702835084,0.2446940392255783,0.2203909009695053,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8315401673316956,0.1894501298666,0.1800353229045868,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9243090748786926,0.2593976259231567,0.1815995275974273,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8273638486862183,0.1863584965467453,0.177141398191452,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7317404747009277,0.1275145858526229,0.577815592288971,285.063232421875,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.27099609375,285.06268310546875,1.0,0.3046225607395172,1.0,1.0,0.0,1.0,-1.60465669631958,1.6046545505523682,2.1013438527006656e-06,1.2326818704605105,1.0,1.0,0.0,43.72396469116211,25.0,38895.17578125,0.0,355.0597229003906,1.0,281.84375,284.2441711425781,296.437255859375,298.9651184082031,293.1499938964844,293.1499938964844,281.54998779296875,33770.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633134722709656,1.0,0.0,0.0,3.872552394866944,3.8725783824920654,1.000663132799673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.060546875,0.0,1777.4537353515625,1895.4371337890625,0.0,2141.697509765625,0.9535831212997437,1.0,0.0,3.0,1.0,0.0
17824920,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9044724702835084,0.2446940392255783,0.2203909009695053,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8315401673316956,0.1894501298666,0.1800353229045868,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9243090748786926,0.2593976259231567,0.1815995275974273,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8273638486862183,0.1863584965467453,0.177141398191452,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7317404747009277,0.1275145858526229,0.577815592288971,285.063232421875,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.27099609375,285.06268310546875,1.0,0.3046225607395172,1.0,1.0,0.0,1.0,-1.60465669631958,1.6046545505523682,2.1013438527006656e-06,1.2326818704605105,1.0,1.0,0.0,43.72396469116211,25.0,38895.17578125,0.0,355.0597229003906,1.0,281.84375,284.2441711425781,296.437255859375,298.9651184082031,293.1499938964844,293.1499938964844,281.54998779296875,33770.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633134722709656,1.0,0.0,0.0,3.872552394866944,3.8725783824920654,1.000663132799673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.060546875,0.0,1777.4537353515625,1895.4371337890625,0.0,2141.697509765625,0.9535831212997437,1.0,0.0,3.0,1.0,0.0
17824980,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9487863779067992,0.2452560514211654,0.2209807187318802,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8659747838973999,0.1901172548532486,0.1806077361106872,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.968694031238556,0.2604425847530365,0.1823570281267166,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8611922264099121,0.1869276016950607,0.1776185780763626,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7598823308944702,0.1271072328090667,0.5754595398902893,284.8600158691406,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.26324462890625,284.8634033203125,1.0,0.2983590364456177,1.0,1.0,0.0,1.0,-1.604708552360535,1.6047064065933228,2.101324525938253e-06,1.2325937747955322,0.8859281539916992,0.8859281539916992,0.0,38.016788482666016,25.0,39482.50390625,0.0,339.4971618652344,1.0,281.5556335449219,284.0387878417969,296.500244140625,299.1300964355469,293.1499938964844,293.1499938964844,281.8500061035156,39400.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753758430480957,1.0,0.0,0.0,3.794066190719605,3.794092178344727,9.605125796952052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.84912109375,0.0,1725.8818359375,1895.4371337890625,0.0,2248.7236328125,0.9390329718589784,1.0,0.0,3.0,1.0,0.0
17825040,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9487863779067992,0.2452560514211654,0.2209807187318802,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8659747838973999,0.1901172548532486,0.1806077361106872,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.968694031238556,0.2604425847530365,0.1823570281267166,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8611922264099121,0.1869276016950607,0.1776185780763626,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7598823308944702,0.1271072328090667,0.5754595398902893,284.8600158691406,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.26324462890625,284.8634033203125,1.0,0.2983590364456177,1.0,1.0,0.0,1.0,-1.604708552360535,1.6047064065933228,2.101324525938253e-06,1.2325937747955322,0.8859281539916992,0.8859281539916992,0.0,38.016788482666016,25.0,39482.50390625,0.0,339.4971618652344,1.0,281.5556335449219,284.0387878417969,296.500244140625,299.1300964355469,293.1499938964844,293.1499938964844,281.8500061035156,39400.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753758430480957,1.0,0.0,0.0,3.794066190719605,3.794092178344727,9.605125796952052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.84912109375,0.0,1725.8818359375,1895.4371337890625,0.0,2248.7236328125,0.9390329718589784,1.0,0.0,3.0,1.0,0.0
17825100,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9669045209884644,0.2456890344619751,0.2211017608642578,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8819246888160706,0.1904974728822708,0.180789828300476,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.984968364238739,0.2610657811164856,0.1826153099536895,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8768625855445862,0.1872575432062149,0.1777548938989639,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.772773027420044,0.126922458410263,0.5739484429359436,285.0166015625,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2601623535156,285.0379943847656,1.0,0.2959525287151336,1.0,1.0,0.0,1.0,-1.6037302017211914,1.6037280559539795,2.098777031278587e-06,1.2317134141921997,0.9816982746124268,0.9816982746124268,0.0,35.937381744384766,25.0,38747.53515625,0.0,333.3268737792969,1.0,281.8049621582031,284.2291259765625,296.4179382324219,298.90093994140625,293.1499938964844,293.1499938964844,281.8500061035156,35374.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671922445297241,1.0,0.0,0.0,3.7991886138916016,3.799214124679565,9.631080502003897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.1787109375,0.0,1700.6990966796875,1895.4371337890625,0.0,2175.946044921875,0.9406722187995912,1.0,0.0,3.0,1.0,0.0
17825160,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9834585785865784,0.2464462965726852,0.2216126471757888,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8985803127288818,0.1910652667284011,0.1811894029378891,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9983540773391724,0.2619674205780029,0.1825171113014221,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8932958841323853,0.1877724826335907,0.1781053841114044,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7863146662712097,0.1268798559904098,0.5731706023216248,285.0614318847656,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.26025390625,285.06109619140625,1.0,0.2939642965793609,1.0,1.0,0.0,1.0,-1.604135513305664,1.604133367538452,2.099743142025545e-06,1.232000470161438,1.0,1.0,0.0,34.11735153198242,28.0,38818.09375,0.0,328.57232666015625,1.0,281.8434753417969,284.2394714355469,296.4187316894531,298.9420471191406,293.1499938964844,293.1499938964844,281.54998779296875,33777.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634959816932678,1.0,0.0,0.0,3.872252941131592,3.872278690338135,1.000508291326696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.619140625,0.0,1777.14013671875,1895.4371337890625,0.0,2143.3056640625,0.9536110758781432,1.0,0.0,3.0,1.0,0.0
17825220,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9926395416259766,0.2469062805175781,0.22230064868927,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9096572399139404,0.1916484087705612,0.1818838268518448,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9955021142959596,0.264551967382431,0.1748789250850677,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9039129018783568,0.188258945941925,0.1787057369947433,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.7939739227294922,0.1264466196298599,0.5716044902801514,284.85076904296875,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2582397460937,284.8544616699219,1.0,0.2915961742401123,1.0,1.0,0.0,1.0,-1.5955259799957275,1.5955239534378052,2.078242687275633e-06,1.224990963935852,0.875679075717926,0.875679075717926,0.0,32.946495056152344,31.0,39191.7890625,0.0,321.1077880859375,1.0,281.5557556152344,284.0307006835937,296.47711181640625,299.0933532714844,293.1499938964844,293.1499938964844,281.8500061035156,39998.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750307321548462,1.0,0.0,0.0,3.777596950531006,3.777622938156128,9.521919537291978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.29833984375,0.0,1710.77490234375,1895.4371337890625,0.0,2245.640625,0.9356696605682372,1.0,0.0,3.0,1.0,0.0
17825280,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9926395416259766,0.2469062805175781,0.22230064868927,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9096572399139404,0.1916484087705612,0.1818838268518448,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9955021142959596,0.264551967382431,0.1748789250850677,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9039129018783568,0.188258945941925,0.1787057369947433,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.7939739227294922,0.1264466196298599,0.5716044902801514,284.85076904296875,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2582397460937,284.8544616699219,1.0,0.2915961742401123,1.0,1.0,0.0,1.0,-1.5955259799957275,1.5955239534378052,2.078242687275633e-06,1.224990963935852,0.875679075717926,0.875679075717926,0.0,32.946495056152344,31.0,39191.7890625,0.0,321.1077880859375,1.0,281.5557556152344,284.0307006835937,296.47711181640625,299.0933532714844,293.1499938964844,293.1499938964844,281.8500061035156,39998.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750307321548462,1.0,0.0,0.0,3.777596950531006,3.777622938156128,9.521919537291978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.29833984375,0.0,1710.77490234375,1895.4371337890625,0.0,2245.640625,0.9356696605682372,1.0,0.0,3.0,1.0,0.0
17825340,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9962300062179564,0.248040035367012,0.2229989171028137,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9146857857704164,0.1925143003463745,0.1825241595506668,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9946824908256532,0.2680400907993316,0.1723616421222686,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9085301160812378,0.1890218555927276,0.1792517453432083,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7962464690208435,0.1262239962816238,0.5699643492698669,285.05096435546875,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2626037597656,285.0494079589844,1.0,0.2908589839935303,1.0,1.0,0.0,1.0,-1.5927927494049072,1.5927907228469849,2.071246399282245e-06,1.2225894927978516,1.0,1.0,0.0,32.54187774658203,34.0,38494.53515625,0.0,318.6693115234375,1.0,281.8434753417969,284.2281799316406,296.39215087890625,298.8970642089844,293.1499938964844,293.1499938964844,281.54998779296875,33552.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620567679405212,1.0,0.0,0.0,3.859219789505005,3.859245538711548,9.93784738057002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.28955078125,0.0,1759.2662353515625,1895.4371337890625,0.0,2130.636962890625,0.9503318667411804,1.0,0.0,3.0,1.0,0.0
17825400,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9962300062179564,0.248040035367012,0.2229989171028137,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9146857857704164,0.1925143003463745,0.1825241595506668,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9946824908256532,0.2680400907993316,0.1723616421222686,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9085301160812378,0.1890218555927276,0.1792517453432083,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7962464690208435,0.1262239962816238,0.5699643492698669,285.05096435546875,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2626037597656,285.0494079589844,1.0,0.2908589839935303,1.0,1.0,0.0,1.0,-1.5927927494049072,1.5927907228469849,2.071246399282245e-06,1.2225894927978516,1.0,1.0,0.0,32.54187774658203,34.0,38494.53515625,0.0,318.6693115234375,1.0,281.8434753417969,284.2281799316406,296.39215087890625,298.8970642089844,293.1499938964844,293.1499938964844,281.54998779296875,33552.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620567679405212,1.0,0.0,0.0,3.859219789505005,3.859245538711548,9.93784738057002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.28955078125,0.0,1759.2662353515625,1895.4371337890625,0.0,2130.636962890625,0.9503318667411804,1.0,0.0,3.0,1.0,0.0
17825460,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9956541657447816,0.2485148906707763,0.223718836903572,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9140405654907228,0.1930436491966247,0.183201715350151,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9950994849205016,0.2705047726631164,0.1736141145229339,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9077636003494264,0.1894543021917343,0.1798351109027862,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7941283583641052,0.1258168816566467,0.5687152743339539,284.8553771972656,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.260986328125,284.86004638671875,1.0,0.2915027737617492,1.0,1.0,0.0,1.0,-1.5951738357543943,1.5951718091964722,2.0768866306752898e-06,1.2242822647094729,0.8732016086578369,0.8732016086578369,0.0,32.75448989868164,37.0,39046.98828125,0.0,320.41436767578125,1.0,281.5567321777344,284.03564453125,296.4527587890625,299.0549621582031,293.1499938964844,293.1499938964844,281.8500061035156,40040.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773400604724884,1.0,0.0,0.0,3.757765054702759,3.7577908039093018,9.422204811926348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.2333984375,0.0,1687.5255126953125,1895.4371337890625,0.0,2231.09521484375,0.9313316345214844,1.0,0.0,3.0,1.0,0.0
17825520,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9956541657447816,0.2485148906707763,0.223718836903572,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9140405654907228,0.1930436491966247,0.183201715350151,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9950994849205016,0.2705047726631164,0.1736141145229339,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9077636003494264,0.1894543021917343,0.1798351109027862,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7941283583641052,0.1258168816566467,0.5687152743339539,284.8553771972656,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.260986328125,284.86004638671875,1.0,0.2915027737617492,1.0,1.0,0.0,1.0,-1.5951738357543943,1.5951718091964722,2.0768866306752898e-06,1.2242822647094729,0.8732016086578369,0.8732016086578369,0.0,32.75448989868164,37.0,39046.98828125,0.0,320.41436767578125,1.0,281.5567321777344,284.03564453125,296.4527587890625,299.0549621582031,293.1499938964844,293.1499938964844,281.8500061035156,40040.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773400604724884,1.0,0.0,0.0,3.757765054702759,3.7577908039093018,9.422204811926348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.2333984375,0.0,1687.5255126953125,1895.4371337890625,0.0,2231.09521484375,0.9313316345214844,1.0,0.0,3.0,1.0,0.0
17825580,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9916067719459534,0.2497480362653732,0.2245343029499054,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9085934162139891,0.1938957273960113,0.183862566947937,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.996419370174408,0.2721040248870849,0.1780089139938354,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9024872779846193,0.1902022212743759,0.1804006844758987,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7881130576133728,0.1255873441696167,0.5672851204872131,285.0624389648437,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2586669921875,285.06158447265625,1.0,0.2932241559028625,1.0,1.0,0.0,1.0,-1.6011812686920166,1.6011792421340942,2.091465375997359e-06,1.2288209199905396,1.0,1.0,0.0,33.48451232910156,40.0,38535.2578125,0.0,325.3663330078125,1.0,281.8435363769531,284.23638916015625,296.3728942871094,298.8757629394531,293.1499938964844,293.1499938964844,281.54998779296875,33369.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615024447441101,1.0,0.0,0.0,3.84932017326355,3.8493456840515137,9.886928182822885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.8671875,0.0,1745.679931640625,1895.4371337890625,0.0,2125.763671875,0.9480574727058412,1.0,0.0,3.0,1.0,0.0
17825640,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9916067719459534,0.2497480362653732,0.2245343029499054,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9085934162139891,0.1938957273960113,0.183862566947937,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.996419370174408,0.2721040248870849,0.1780089139938354,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9024872779846193,0.1902022212743759,0.1804006844758987,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7881130576133728,0.1255873441696167,0.5672851204872131,285.0624389648437,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2586669921875,285.06158447265625,1.0,0.2932241559028625,1.0,1.0,0.0,1.0,-1.6011812686920166,1.6011792421340942,2.091465375997359e-06,1.2288209199905396,1.0,1.0,0.0,33.48451232910156,40.0,38535.2578125,0.0,325.3663330078125,1.0,281.8435363769531,284.23638916015625,296.3728942871094,298.8757629394531,293.1499938964844,293.1499938964844,281.54998779296875,33369.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615024447441101,1.0,0.0,0.0,3.84932017326355,3.8493456840515137,9.886928182822885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.8671875,0.0,1745.679931640625,1895.4371337890625,0.0,2125.763671875,0.9480574727058412,1.0,0.0,3.0,1.0,0.0
