time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9890535473823548,0.2502106130123138,0.2251430600881576,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9053420424461364,0.1942595690488815,0.1843170821666717,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9971343874931335,0.2724238038063049,0.1807640343904495,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8993374109268188,0.190515711903572,0.1808058023452758,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.784625232219696,0.1254371702671051,0.5669841766357422,284.9194030761719,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2555847167969,284.89569091796875,1.0,0.2944533228874206,1.0,1.0,0.0,1.0,-1.6058905124664309,1.6058883666992188,2.103031874867156e-06,1.2324599027633667,0.9449797868728638,0.9449797868728638,0.0,33.97842788696289,40.0,39432.5859375,0.0,329.057861328125,1.0,281.5927429199219,284.04656982421875,296.4462585449219,299.0998840332031,293.1499938964844,293.1499938964844,281.54998779296875,34995.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700584530830383,1.0,0.0,0.0,3.868154287338257,3.868180513381958,9.983915560951573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.30078125,0.0,1781.7247314453125,1895.4371337890625,0.0,2201.357421875,0.9524292349815368,1.0,0.0,3.0,1.0,0.0
17825760,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9843891859054564,0.25031578540802,0.2253772020339965,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9000965356826782,0.1944090127944946,0.1845615953207016,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.998016595840454,0.2720977663993835,0.1847427189350128,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8940980434417725,0.1906181722879409,0.1810048222541809,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7793266177177429,0.1251250505447387,0.5659981369972229,284.86676025390625,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2483825683594,284.870849609375,1.0,0.2958568632602691,1.0,1.0,0.0,1.0,-1.6102973222732544,1.6102951765060425,2.1138921511010267e-06,1.2358652353286743,0.8859853148460388,0.8859853148460388,0.0,34.66909408569336,43.0,39274.515625,0.0,333.1567077636719,1.0,281.5560607910156,284.03759765625,296.4366760253906,299.0497741699219,293.1499938964844,293.1499938964844,281.8500061035156,39155.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744082808494568,1.0,0.0,0.0,3.776102066040039,3.776127815246582,9.514385510556168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.517578125,0.0,1702.468505859375,1895.4371337890625,0.0,2240.083740234375,0.9349517822265624,1.0,0.0,3.0,1.0,0.0
17825820,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.9706655740737916,0.2515815198421478,0.2262729555368423,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8858345150947571,0.1952093541622162,0.1852267831563949,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.992711305618286,0.2713656723499298,0.1901218295097351,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8798364400863647,0.1913143545389175,0.1815747618675232,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.7655103206634521,0.124787338078022,0.5643557906150818,285.07476806640625,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2388000488281,285.07427978515625,1.0,0.299028068780899,1.0,1.0,0.0,1.0,-1.6173970699310305,1.6173949241638184,2.1314285731932614e-06,1.2413209676742554,1.0,1.0,0.0,36.60072326660156,46.0,38759.29296875,0.0,342.0476989746094,1.0,281.8437194824219,284.2406921386719,296.3550109863281,298.873046875,293.1499938964844,293.1499938964844,281.54998779296875,33628.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638987898826599,1.0,0.0,0.0,3.864478826522827,3.86450457572937,9.964950322682853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.43896484375,0.0,1766.34814453125,1895.4371337890625,0.0,2146.85546875,0.9516471028327942,1.0,0.0,3.0,1.0,0.0
17825880,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.9706655740737916,0.2515815198421478,0.2262729555368423,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8858345150947571,0.1952093541622162,0.1852267831563949,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.992711305618286,0.2713656723499298,0.1901218295097351,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8798364400863647,0.1913143545389175,0.1815747618675232,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.7655103206634521,0.124787338078022,0.5643557906150818,285.07476806640625,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2388000488281,285.07427978515625,1.0,0.299028068780899,1.0,1.0,0.0,1.0,-1.6173970699310305,1.6173949241638184,2.1314285731932614e-06,1.2413209676742554,1.0,1.0,0.0,36.60072326660156,46.0,38759.29296875,0.0,342.0476989746094,1.0,281.8437194824219,284.2406921386719,296.3550109863281,298.873046875,293.1499938964844,293.1499938964844,281.54998779296875,33628.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638987898826599,1.0,0.0,0.0,3.864478826522827,3.86450457572937,9.964950322682853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.43896484375,0.0,1766.34814453125,1895.4371337890625,0.0,2146.85546875,0.9516471028327942,1.0,0.0,3.0,1.0,0.0
17825940,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9489242434501648,0.2521481513977051,0.2271989583969116,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.866466760635376,0.195644810795784,0.1859334409236908,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9729213714599608,0.2710226476192474,0.1899581998586654,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.860633909702301,0.1916529238224029,0.1821867078542709,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7478275299072266,0.1242179796099662,0.5629085302352905,284.86651611328125,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2294921875,284.8690185546875,1.0,0.3022772967815399,1.0,1.0,0.0,1.0,-1.618108868598938,1.618106722831726,2.133074076482444e-06,1.241766095161438,0.8931957483291626,0.8931957483291626,0.0,39.39854049682617,49.0,39387.2265625,0.0,350.1272888183594,1.0,281.5556335449219,284.02734375,296.4139404296875,299.0382995605469,293.1499938964844,293.1499938964844,281.25,38882.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769992351531982,1.0,0.0,0.0,3.803546905517578,3.8035728931427,9.65318918133562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.1376953125,0.0,1733.2763671875,1895.4371337890625,0.0,2263.240234375,0.940803587436676,1.0,0.0,3.0,1.0,0.0
17826000,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9489242434501648,0.2521481513977051,0.2271989583969116,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.866466760635376,0.195644810795784,0.1859334409236908,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9729213714599608,0.2710226476192474,0.1899581998586654,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.860633909702301,0.1916529238224029,0.1821867078542709,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7478275299072266,0.1242179796099662,0.5629085302352905,284.86651611328125,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2294921875,284.8690185546875,1.0,0.3022772967815399,1.0,1.0,0.0,1.0,-1.618108868598938,1.618106722831726,2.133074076482444e-06,1.241766095161438,0.8931957483291626,0.8931957483291626,0.0,39.39854049682617,49.0,39387.2265625,0.0,350.1272888183594,1.0,281.5556335449219,284.02734375,296.4139404296875,299.0382995605469,293.1499938964844,293.1499938964844,281.25,38882.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769992351531982,1.0,0.0,0.0,3.803546905517578,3.8035728931427,9.65318918133562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.1376953125,0.0,1733.2763671875,1895.4371337890625,0.0,2263.240234375,0.940803587436676,1.0,0.0,3.0,1.0,0.0
17826060,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.9242706298828124,0.2523421049118042,0.2274436354637146,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.8472912907600403,0.1957485079765319,0.1861642897129058,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.9496552348136902,0.2708576619625091,0.1898559927940368,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8417010307312012,0.191662922501564,0.182329773902893,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.7305172681808472,0.1233942434191703,0.5598762631416321,284.8369445800781,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2194519042969,284.855712890625,1.0,0.3054226040840149,1.0,1.0,0.0,1.0,-1.6150884628295898,1.615086317062378,2.125314949807944e-06,1.2391990423202517,0.7778080105781555,0.7778080105781555,0.0,42.55953598022461,52.0,39130.51171875,0.0,357.26318359375,1.0,281.25799560546875,284.0427551269531,296.3785095214844,299.0004577636719,293.1499938964844,293.1499938964844,281.54998779296875,46925.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843309640884399,1.0,0.0,0.0,3.344336748123169,3.344359874725342,7.462997473339783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.64599609375,0.0,1293.849853515625,1895.4371337890625,0.0,2329.111083984375,0.8489177823066711,1.0,0.0,3.0,1.0,0.0
17826120,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.9242706298828124,0.2523421049118042,0.2274436354637146,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.8472912907600403,0.1957485079765319,0.1861642897129058,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.9496552348136902,0.2708576619625091,0.1898559927940368,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8417010307312012,0.191662922501564,0.182329773902893,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.7305172681808472,0.1233942434191703,0.5598762631416321,284.8369445800781,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2194519042969,284.855712890625,1.0,0.3054226040840149,1.0,1.0,0.0,1.0,-1.6150884628295898,1.615086317062378,2.125314949807944e-06,1.2391990423202517,0.7778080105781555,0.7778080105781555,0.0,42.55953598022461,52.0,39130.51171875,0.0,357.26318359375,1.0,281.25799560546875,284.0427551269531,296.3785095214844,299.0004577636719,293.1499938964844,293.1499938964844,281.54998779296875,46925.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843309640884399,1.0,0.0,0.0,3.344336748123169,3.344359874725342,7.462997473339783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.64599609375,0.0,1293.849853515625,1895.4371337890625,0.0,2329.111083984375,0.8489177823066711,1.0,0.0,3.0,1.0,0.0
17826180,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.908255100250244,0.2538882791996002,0.2286423146724701,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8346762657165527,0.1965551078319549,0.1868560165166854,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9324963688850404,0.2719337344169616,0.1904810518026352,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8291677832603455,0.1923617124557495,0.1829228103160858,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7183095812797546,0.1230580881237983,0.5582455992698669,285.0183410644531,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2210998535156,285.0142517089844,1.0,0.3086825609207153,1.0,1.0,0.0,1.0,-1.6168584823608398,1.6168564558029177,2.1294915768521605e-06,1.2403844594955444,0.9107428193092346,0.9107428193092346,0.0,45.26496124267578,55.0,38865.26953125,0.0,365.6294250488281,1.0,281.5406799316406,284.1847229003906,296.2961120605469,298.8163146972656,293.1499938964844,293.1499938964844,281.25,32777.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768005907535553,1.0,0.0,0.0,3.516913652420044,3.5169358253479004,8.253092573795584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.2734375,0.0,1366.849853515625,1895.4371337890625,0.0,2183.151123046875,0.8730831146240234,1.0,0.0,3.0,1.0,0.0
17826240,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.908255100250244,0.2538882791996002,0.2286423146724701,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8346762657165527,0.1965551078319549,0.1868560165166854,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9324963688850404,0.2719337344169616,0.1904810518026352,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8291677832603455,0.1923617124557495,0.1829228103160858,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7183095812797546,0.1230580881237983,0.5582455992698669,285.0183410644531,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2210998535156,285.0142517089844,1.0,0.3086825609207153,1.0,1.0,0.0,1.0,-1.6168584823608398,1.6168564558029177,2.1294915768521605e-06,1.2403844594955444,0.9107428193092346,0.9107428193092346,0.0,45.26496124267578,55.0,38865.26953125,0.0,365.6294250488281,1.0,281.5406799316406,284.1847229003906,296.2961120605469,298.8163146972656,293.1499938964844,293.1499938964844,281.25,32777.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768005907535553,1.0,0.0,0.0,3.516913652420044,3.5169358253479004,8.253092573795584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.2734375,0.0,1366.849853515625,1895.4371337890625,0.0,2183.151123046875,0.8730831146240234,1.0,0.0,3.0,1.0,0.0
17826300,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.901767373085022,0.2543684244155884,0.2293203026056289,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8292348980903625,0.1968372017145156,0.1872784793376922,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9248083233833312,0.2722481489181518,0.1908649951219558,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8237134218215942,0.1925930827856063,0.18329519033432,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7127079367637634,0.1228409707546234,0.5578054785728455,284.8772888183594,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.22027587890625,284.8580322265625,1.0,0.3103867769241333,1.0,1.0,0.0,1.0,-1.618561029434204,1.6185590028762815,2.133684574801009e-06,1.2416725158691406,0.8202301859855652,0.8202301859855652,0.0,46.60702896118164,55.0,39491.7734375,0.0,370.2205200195313,1.0,281.3005676269531,284.0150451660156,296.3717346191406,299.03057861328125,293.1499938964844,293.1499938964844,281.25,37319.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747443914413452,1.0,0.0,0.0,3.492673873901367,3.492696523666382,8.139717806443514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.658203125,0.0,1374.527099609375,1895.4371337890625,0.0,2243.083984375,0.8683350682258606,1.0,0.0,3.0,1.0,0.0
17826360,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8941445350646973,0.2545959949493408,0.2296408116817474,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8228403925895691,0.196961909532547,0.1875031143426895,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9158061146736144,0.2723348438739776,0.1910153925418853,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8172527551651001,0.1926694959402084,0.1834737211465835,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7058783769607544,0.1225155368447303,0.556795060634613,284.88092041015625,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.21697998046875,284.8926086425781,1.0,0.3120562136173248,1.0,1.0,0.0,1.0,-1.618398666381836,1.618396520614624,2.133206407961552e-06,1.241482138633728,0.792896032333374,0.792896032333374,0.0,48.14498901367188,58.0,39056.09765625,0.0,374.3712463378906,1.0,281.25927734375,284.0747375488281,296.3622436523437,298.96160888671875,293.1499938964844,293.1499938964844,281.54998779296875,41961.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770755290985107,1.0,0.0,0.0,3.305626153945923,3.3056480884552,7.291229735528759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.53759765625,0.0,1223.123779296875,1895.4371337890625,0.0,2263.92333984375,0.8345844745635986,1.0,0.0,3.0,1.0,0.0
17826420,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.882217288017273,0.2560608088970184,0.2308197319507599,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8123207688331604,0.1977185159921646,0.1881951987743377,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9021729826927184,0.2733069062232971,0.1916267126798629,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8063785433769226,0.1933181583881378,0.1840667426586151,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6942896842956543,0.1221982538700103,0.5554575324058533,285.0328674316406,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2183532714844,285.0278015136719,1.0,0.3154519200325012,1.0,1.0,0.0,1.0,-1.6204822063446045,1.6204800605773926,2.138217496394645e-06,1.2429490089416504,0.924031674861908,0.924031674861908,0.0,50.99466323852539,61.0,38842.328125,0.0,383.3385009765625,1.0,281.5399169921875,284.1942443847656,296.2980651855469,298.8150939941406,293.1499938964844,293.1499938964844,281.25,31563.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652702331542969,1.0,0.0,0.0,3.50199294090271,3.502014875411988,8.183212685253238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.16162109375,0.0,1342.8048095703125,1895.4371337890625,0.0,2158.955078125,0.8685395121574402,1.0,0.0,3.0,1.0,0.0
17826480,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.882217288017273,0.2560608088970184,0.2308197319507599,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8123207688331604,0.1977185159921646,0.1881951987743377,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9021729826927184,0.2733069062232971,0.1916267126798629,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8063785433769226,0.1933181583881378,0.1840667426586151,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6942896842956543,0.1221982538700103,0.5554575324058533,285.0328674316406,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2183532714844,285.0278015136719,1.0,0.3154519200325012,1.0,1.0,0.0,1.0,-1.6204822063446045,1.6204800605773926,2.138217496394645e-06,1.2429490089416504,0.924031674861908,0.924031674861908,0.0,50.99466323852539,61.0,38842.328125,0.0,383.3385009765625,1.0,281.5399169921875,284.1942443847656,296.2980651855469,298.8150939941406,293.1499938964844,293.1499938964844,281.25,31563.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652702331542969,1.0,0.0,0.0,3.50199294090271,3.502014875411988,8.183212685253238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.16162109375,0.0,1342.8048095703125,1895.4371337890625,0.0,2158.955078125,0.8685395121574402,1.0,0.0,3.0,1.0,0.0
17826540,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8705006241798401,0.2567113935947418,0.2317651659250259,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8013458251953125,0.1980379968881607,0.1887741088867187,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8894689679145813,0.2735468745231628,0.1920623630285263,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7951472401618958,0.1935375481843948,0.1845488548278808,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6829326152801514,0.1216231137514114,0.553939163684845,284.87451171875,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21368408203125,284.8856506347656,1.0,0.3188789784908294,1.0,1.0,0.0,1.0,-1.6215944290161133,1.6215922832489014,2.140897095159744e-06,1.2437334060668943,0.7964392900466919,0.7964392900466919,0.0,54.0318717956543,64.0,39094.16796875,0.0,392.3180847167969,1.0,281.2586975097656,284.06158447265625,296.3607177734375,298.9649658203125,293.1499938964844,293.1499938964844,281.54998779296875,41470.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768238186836243,1.0,0.0,0.0,3.3229973316192627,3.32301926612854,7.36806214263197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.29541015625,0.0,1236.149658203125,1895.4371337890625,0.0,2261.670654296875,0.8374909162521362,1.0,0.0,3.0,1.0,0.0
17826600,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8705006241798401,0.2567113935947418,0.2317651659250259,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8013458251953125,0.1980379968881607,0.1887741088867187,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8894689679145813,0.2735468745231628,0.1920623630285263,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7951472401618958,0.1935375481843948,0.1845488548278808,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6829326152801514,0.1216231137514114,0.553939163684845,284.87451171875,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21368408203125,284.8856506347656,1.0,0.3188789784908294,1.0,1.0,0.0,1.0,-1.6215944290161133,1.6215922832489014,2.140897095159744e-06,1.2437334060668943,0.7964392900466919,0.7964392900466919,0.0,54.0318717956543,64.0,39094.16796875,0.0,392.3180847167969,1.0,281.2586975097656,284.06158447265625,296.3607177734375,298.9649658203125,293.1499938964844,293.1499938964844,281.54998779296875,41470.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768238186836243,1.0,0.0,0.0,3.3229973316192627,3.32301926612854,7.36806214263197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.29541015625,0.0,1236.149658203125,1895.4371337890625,0.0,2261.670654296875,0.8374909162521362,1.0,0.0,3.0,1.0,0.0
17826660,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.860813319683075,0.2583081126213074,0.2330053746700287,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.79160475730896,0.1987332254648208,0.1893959641456604,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8785148859024048,0.274391621351242,0.1925705820322036,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7853521704673767,0.1941160261631012,0.1850656867027282,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6729223132133484,0.1212687715888023,0.5524275302886963,285.0331115722656,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.21539306640625,285.0277709960937,1.0,0.3222739100456238,1.0,1.0,0.0,1.0,-1.6232424974441528,1.623240351676941,2.144852260244079e-06,1.2448790073394775,0.9293628334999084,0.9293628334999084,0.0,56.98945999145508,67.0,38873.90234375,0.0,401.3851318359375,1.0,281.5404357910156,284.1888427734375,296.2901916503906,298.8096008300781,293.1499938964844,293.1499938964844,281.25,31420.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655356526374817,1.0,0.0,0.0,3.51365065574646,3.5136725902557373,8.237785209530557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.73681640625,0.0,1353.7152099609375,1895.4371337890625,0.0,2161.299072265625,0.8712328672409058,1.0,0.0,3.0,1.0,0.0
17826720,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.860813319683075,0.2583081126213074,0.2330053746700287,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.79160475730896,0.1987332254648208,0.1893959641456604,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8785148859024048,0.274391621351242,0.1925705820322036,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7853521704673767,0.1941160261631012,0.1850656867027282,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6729223132133484,0.1212687715888023,0.5524275302886963,285.0331115722656,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.21539306640625,285.0277709960937,1.0,0.3222739100456238,1.0,1.0,0.0,1.0,-1.6232424974441528,1.623240351676941,2.144852260244079e-06,1.2448790073394775,0.9293628334999084,0.9293628334999084,0.0,56.98945999145508,67.0,38873.90234375,0.0,401.3851318359375,1.0,281.5404357910156,284.1888427734375,296.2901916503906,298.8096008300781,293.1499938964844,293.1499938964844,281.25,31420.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655356526374817,1.0,0.0,0.0,3.51365065574646,3.5136725902557373,8.237785209530557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.73681640625,0.0,1353.7152099609375,1895.4371337890625,0.0,2161.299072265625,0.8712328672409058,1.0,0.0,3.0,1.0,0.0
17826780,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8516638278961182,0.2591834962368011,0.2341551929712295,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7822498083114624,0.199028193950653,0.1899508237838745,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.868009090423584,0.2745473980903625,0.1929485946893692,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7759764790534973,0.1942969709634781,0.1855111867189407,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6634708642959595,0.1206808909773826,0.5508450865745544,284.8717041015625,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2116394042969,284.8827514648437,1.0,0.3256832063198089,1.0,1.0,0.0,1.0,-1.624381184577942,1.62437903881073,2.147639634131337e-06,1.2457153797149658,0.7985720038414001,0.7985720038414001,0.0,60.06619644165039,70.0,39149.44140625,0.0,410.5159606933594,1.0,281.25860595703125,284.052734375,296.35430908203125,298.96112060546875,293.1499938964844,293.1499938964844,281.54998779296875,41442.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771363258361816,1.0,0.0,0.0,3.338008642196656,3.338030815124512,7.434781537085655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.5927734375,0.0,1250.2188720703125,1895.4371337890625,0.0,2264.46728515625,0.8406864404678345,1.0,0.0,3.0,1.0,0.0
17826840,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8516638278961182,0.2591834962368011,0.2341551929712295,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7822498083114624,0.199028193950653,0.1899508237838745,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.868009090423584,0.2745473980903625,0.1929485946893692,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7759764790534973,0.1942969709634781,0.1855111867189407,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6634708642959595,0.1206808909773826,0.5508450865745544,284.8717041015625,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2116394042969,284.8827514648437,1.0,0.3256832063198089,1.0,1.0,0.0,1.0,-1.624381184577942,1.62437903881073,2.147639634131337e-06,1.2457153797149658,0.7985720038414001,0.7985720038414001,0.0,60.06619644165039,70.0,39149.44140625,0.0,410.5159606933594,1.0,281.25860595703125,284.052734375,296.35430908203125,298.96112060546875,293.1499938964844,293.1499938964844,281.54998779296875,41442.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771363258361816,1.0,0.0,0.0,3.338008642196656,3.338030815124512,7.434781537085655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.5927734375,0.0,1250.2188720703125,1895.4371337890625,0.0,2264.46728515625,0.8406864404678345,1.0,0.0,3.0,1.0,0.0
17826900,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8472385406494141,0.2599357068538666,0.2346683889627456,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7776538729667664,0.1993013471364975,0.190158411860466,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.862887978553772,0.2748426496982574,0.1930672079324722,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7713820338249207,0.1945075690746307,0.1856629699468612,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6588581800460815,0.1204521432518959,0.549789547920227,285.0217590332031,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.211669921875,285.0373840332031,1.0,0.3273433446884155,1.0,1.0,0.0,1.0,-1.6243019104003906,1.6242997646331787,2.147360874005244e-06,1.2455841302871704,0.8954627513885498,0.8954627513885498,0.0,61.641204833984375,70.0,38721.7265625,0.0,414.8271789550781,1.0,281.4942626953125,284.2089233398437,296.2798767089844,298.7548522949219,293.1499938964844,293.1499938964844,281.54998779296875,34187.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769156277179718,1.0,0.0,0.0,3.396642208099365,3.3966634273529053,7.698265562794404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.28564453125,0.0,1256.5213623046875,1895.4371337890625,0.0,2193.349365234375,0.8504202961921692,1.0,0.0,3.0,1.0,0.0
17826960,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8440596461296082,0.2609131336212158,0.2355386465787887,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7741304039955139,0.1997109502553939,0.1905582249164581,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8589839935302734,0.2753248512744903,0.1934058517217636,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7678495645523071,0.1948510706424713,0.1860015392303466,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6552075147628784,0.1203226074576377,0.5493096709251404,285.0332336425781,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2140197753906,285.0281982421875,1.0,0.3290479183197021,1.0,1.0,0.0,1.0,-1.6260623931884766,1.6260602474212646,2.1517280401894823e-06,1.2469232082366943,0.9324773550033568,0.9324773550033568,0.0,63.05126190185547,58.0,38936.90234375,0.0,419.7112426757813,1.0,281.5405578613281,284.1835632324219,296.2871398925781,298.80889892578125,293.1499938964844,293.1499938964844,281.25,31459.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657167315483093,1.0,0.0,0.0,3.5260937213897705,3.526115655899048,8.296233886539994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.2451171875,0.0,1366.819091796875,1895.4371337890625,0.0,2162.8984375,0.8741076588630676,1.0,0.0,3.0,1.0,0.0
17827020,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8493900895118713,0.2618719041347503,0.2366029620170593,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7786555290222168,0.2000090181827545,0.1909376829862594,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8636192083358765,0.2754342257976532,0.1936200559139251,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7721413373947144,0.195026084780693,0.1862625330686569,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6576255559921265,0.1197510212659835,0.5469439625740051,284.8699645996094,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2108154296875,284.8807983398437,1.0,0.3270858824253082,1.0,1.0,0.0,1.0,-1.6255306005477903,1.6255284547805786,2.150377667931025e-06,1.2464923858642578,0.8004000782966614,0.8004000782966614,0.0,61.69115829467773,46.0,39212.75390625,0.0,415.6490173339844,1.0,281.25848388671875,284.0446472167969,296.35614013671875,298.9659729003906,293.1499938964844,293.1499938964844,281.54998779296875,41446.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772224545478821,1.0,0.0,0.0,3.353012561798096,3.3530349731445312,7.501769232476363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.14794921875,0.0,1264.6085205078125,1895.4371337890625,0.0,2265.238525390625,0.8439034819602966,1.0,0.0,3.0,1.0,0.0
17827080,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8493900895118713,0.2618719041347503,0.2366029620170593,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7786555290222168,0.2000090181827545,0.1909376829862594,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8636192083358765,0.2754342257976532,0.1936200559139251,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7721413373947144,0.195026084780693,0.1862625330686569,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6576255559921265,0.1197510212659835,0.5469439625740051,284.8699645996094,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2108154296875,284.8807983398437,1.0,0.3270858824253082,1.0,1.0,0.0,1.0,-1.6255306005477903,1.6255284547805786,2.150377667931025e-06,1.2464923858642578,0.8004000782966614,0.8004000782966614,0.0,61.69115829467773,46.0,39212.75390625,0.0,415.6490173339844,1.0,281.25848388671875,284.0446472167969,296.35614013671875,298.9659729003906,293.1499938964844,293.1499938964844,281.54998779296875,41446.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772224545478821,1.0,0.0,0.0,3.353012561798096,3.3530349731445312,7.501769232476363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.14794921875,0.0,1264.6085205078125,1895.4371337890625,0.0,2265.238525390625,0.8439034819602966,1.0,0.0,3.0,1.0,0.0
17827140,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8671802282333374,0.2637301981449127,0.2377964854240417,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7947854399681091,0.200738176703453,0.1912698596715927,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8810313940048218,0.2762115895748138,0.1938402950763702,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7878832221031189,0.1956173926591873,0.1864691823720932,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6697985529899597,0.1194509416818618,0.5441614985466003,285.0325622558594,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2141418457031,285.02740478515625,1.0,0.3216534256935119,1.0,1.0,0.0,1.0,-1.6245312690734863,1.6245291233062744,2.147774466720876e-06,1.2456248998641968,0.9342997670173644,0.9342997670173644,0.0,56.86521530151367,34.0,38958.921875,0.0,401.74810791015625,1.0,281.5406494140625,284.1776123046875,296.2932434082031,298.8158569335937,293.1499938964844,293.1499938964844,281.25,31524.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654717564582825,1.0,0.0,0.0,3.536474704742432,3.536496877670288,8.34515560654836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.73779296875,0.0,1378.051513671875,1895.4371337890625,0.0,2160.734375,0.8764480352401733,1.0,0.0,3.0,1.0,0.0
17827200,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8671802282333374,0.2637301981449127,0.2377964854240417,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7947854399681091,0.200738176703453,0.1912698596715927,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8810313940048218,0.2762115895748138,0.1938402950763702,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7878832221031189,0.1956173926591873,0.1864691823720932,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6697985529899597,0.1194509416818618,0.5441614985466003,285.0325622558594,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2141418457031,285.02740478515625,1.0,0.3216534256935119,1.0,1.0,0.0,1.0,-1.6245312690734863,1.6245291233062744,2.147774466720876e-06,1.2456248998641968,0.9342997670173644,0.9342997670173644,0.0,56.86521530151367,34.0,38958.921875,0.0,401.74810791015625,1.0,281.5406494140625,284.1776123046875,296.2932434082031,298.8158569335937,293.1499938964844,293.1499938964844,281.25,31524.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654717564582825,1.0,0.0,0.0,3.536474704742432,3.536496877670288,8.34515560654836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.73779296875,0.0,1378.051513671875,1895.4371337890625,0.0,2160.734375,0.8764480352401733,1.0,0.0,3.0,1.0,0.0
17827260,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8986958861351013,0.2651626467704773,0.238955482840538,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8220918774604797,0.2014547735452652,0.1916865557432174,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9126057624816896,0.2766830921173095,0.1940465718507766,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8153772354125977,0.1962021887302398,0.1867590099573135,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6930450201034546,0.1193277910351753,0.5420739650726318,284.8699951171875,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2151184082031,284.8811340332031,1.0,0.3138827681541443,1.0,1.0,0.0,1.0,-1.6245131492614746,1.6245110034942627,2.147719669665093e-06,1.2456026077270508,0.8020783066749573,0.8020783066749573,0.0,49.80435562133789,25.0,39258.74609375,0.0,382.21337890625,1.0,281.2583923339844,284.0399780273437,296.36700439453125,298.9774169921875,293.1499938964844,293.1499938964844,281.54998779296875,41449.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776722252368927,1.0,0.0,0.0,3.362255573272705,3.362277746200561,7.54318421058997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.4228515625,0.0,1273.5423583984375,1895.4371337890625,0.0,2260.761962890625,0.845956027507782,1.0,0.0,3.0,1.0,0.0
17827320,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8986958861351013,0.2651626467704773,0.238955482840538,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8220918774604797,0.2014547735452652,0.1916865557432174,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9126057624816896,0.2766830921173095,0.1940465718507766,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8153772354125977,0.1962021887302398,0.1867590099573135,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6930450201034546,0.1193277910351753,0.5420739650726318,284.8699951171875,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2151184082031,284.8811340332031,1.0,0.3138827681541443,1.0,1.0,0.0,1.0,-1.6245131492614746,1.6245110034942627,2.147719669665093e-06,1.2456026077270508,0.8020783066749573,0.8020783066749573,0.0,49.80435562133789,25.0,39258.74609375,0.0,382.21337890625,1.0,281.2583923339844,284.0399780273437,296.36700439453125,298.9774169921875,293.1499938964844,293.1499938964844,281.54998779296875,41449.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776722252368927,1.0,0.0,0.0,3.362255573272705,3.362277746200561,7.54318421058997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.4228515625,0.0,1273.5423583984375,1895.4371337890625,0.0,2260.761962890625,0.845956027507782,1.0,0.0,3.0,1.0,0.0
17827380,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9530436396598816,0.2679322361946106,0.240754634141922,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8633978962898254,0.203103557229042,0.1926487684249878,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9660782217979432,0.2782868444919586,0.1946727633476257,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8558646440505981,0.197703942656517,0.1875873208045959,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7287348508834839,0.1200126037001609,0.542539119720459,285.0399169921875,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.226806640625,285.03546142578125,1.0,0.3056912720203399,1.0,1.0,0.0,1.0,-1.6301274299621582,1.6301251649856567,2.1617945549223805e-06,1.2499819993972778,0.9430279731750488,0.9430279731750488,0.0,41.69499969482422,28.0,39140.8125,0.0,362.7346801757813,1.0,281.540771484375,284.17840576171875,296.3093566894531,298.8388366699219,293.1499938964844,293.1499938964844,281.25,31339.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653473019599915,1.0,0.0,0.0,3.5515990257263184,3.551621437072754,8.416686796408612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.24169921875,0.0,1392.489501953125,1895.4371337890625,0.0,2159.635498046875,0.8797581195831299,1.0,0.0,3.0,1.0,0.0
17827440,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9530436396598816,0.2679322361946106,0.240754634141922,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8633978962898254,0.203103557229042,0.1926487684249878,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9660782217979432,0.2782868444919586,0.1946727633476257,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8558646440505981,0.197703942656517,0.1875873208045959,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7287348508834839,0.1200126037001609,0.542539119720459,285.0399169921875,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.226806640625,285.03546142578125,1.0,0.3056912720203399,1.0,1.0,0.0,1.0,-1.6301274299621582,1.6301251649856567,2.1617945549223805e-06,1.2499819993972778,0.9430279731750488,0.9430279731750488,0.0,41.69499969482422,28.0,39140.8125,0.0,362.7346801757813,1.0,281.540771484375,284.17840576171875,296.3093566894531,298.8388366699219,293.1499938964844,293.1499938964844,281.25,31339.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653473019599915,1.0,0.0,0.0,3.5515990257263184,3.551621437072754,8.416686796408612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.24169921875,0.0,1392.489501953125,1895.4371337890625,0.0,2159.635498046875,0.8797581195831299,1.0,0.0,3.0,1.0,0.0
17827500,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.97756028175354,0.2691546678543091,0.2419059574604034,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8854871392250061,0.2039475291967392,0.1933895498514175,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9879729151725768,0.2789928317070007,0.1951775103807449,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8774112462997437,0.1984764188528061,0.1882584393024444,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7456261515617371,0.120452657341957,0.5440099835395813,284.8920593261719,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2319030761719,284.8712463378906,1.0,0.3033027946949005,1.0,1.0,0.0,1.0,-1.635576844215393,1.6355745792388916,2.1755986381322145e-06,1.2543069124221802,0.8542478084564209,0.8542478084564209,0.0,38.67345428466797,28.0,39974.97265625,0.0,357.1968994140625,1.0,281.29931640625,283.99542236328125,296.39111328125,299.07135009765625,293.1499938964844,293.1499938964844,281.25,35333.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739142775535583,1.0,0.0,0.0,3.563532590866089,3.5635557174682617,8.47334263198718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.71875,0.0,1434.2095947265625,1895.4371337890625,0.0,2235.676025390625,0.8830159306526184,1.0,0.0,3.0,1.0,0.0
