time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9928110241889954,0.2701379358768463,0.2427638322114944,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9023091793060304,0.2046757489442825,0.1940249800682068,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.279524564743042,0.1939477622509002,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.893930971622467,0.1991353631019592,0.1888283044099807,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7587464451789856,0.1208424642682075,0.5454211831092834,284.8768615722656,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2344970703125,284.88623046875,1.0,0.301622211933136,1.0,1.0,0.0,1.0,-1.6387770175933838,1.6387747526168823,2.183821379730944e-06,1.256924033164978,0.8163522481918335,0.8163522481918335,0.0,36.72959518432617,31.0,39710.76171875,0.0,353.3448486328125,1.0,281.25860595703125,284.0303039550781,296.3886108398437,299.0225524902344,293.1499938964844,293.1499938964844,281.54998779296875,40457.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779924869537354,1.0,0.0,0.0,3.415432929992676,3.4154555797576904,7.783677347106277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.21533203125,0.0,1318.734375,1895.4371337890625,0.0,2272.134765625,0.8566805124282837,1.0,0.0,3.0,1.0,0.0
17827620,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9311773180961608,0.2787584662437439,0.2483599483966827,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8426622748374939,0.2079924345016479,0.1960339993238449,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9421660900115968,0.2865299880504608,0.1991406679153442,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.835050106048584,0.2019504755735397,0.1904565393924713,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7114836573600769,0.1218866109848022,0.5518401861190796,284.9359130859375,284.95001220703125,296.0751647949219,293.3577880859375,296.0738830566406,297.2798767089844,284.856689453125,1.0,0.2956371903419494,1.0,1.0,0.0,1.0,-1.5059975385665894,1.505995750427246,1.8303209117220831e-06,1.1207940578460691,0.870441734790802,0.870441734790802,0.0,43.37782287597656,34.0,36331.78125,0.0,337.90350341796875,1.0,281.5408935546875,283.97808837890625,296.31658935546875,298.8048095703125,293.1499938964844,293.1499938964844,281.25,33663.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659626603126526,1.0,0.0,0.0,3.544585704803467,3.544608354568481,8.38347830267594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.83251953125,0.0,1402.0418701171875,1895.4371337890625,0.0,2165.071533203125,0.8791801929473877,1.0,0.0,3.0,1.0,0.0
17827680,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9311773180961608,0.2787584662437439,0.2483599483966827,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8426622748374939,0.2079924345016479,0.1960339993238449,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9421660900115968,0.2865299880504608,0.1991406679153442,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.835050106048584,0.2019504755735397,0.1904565393924713,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7114836573600769,0.1218866109848022,0.5518401861190796,284.9359130859375,284.95001220703125,296.0751647949219,293.3577880859375,296.0738830566406,297.2798767089844,284.856689453125,1.0,0.2956371903419494,1.0,1.0,0.0,1.0,-1.5059975385665894,1.505995750427246,1.8303209117220831e-06,1.1207940578460691,0.870441734790802,0.870441734790802,0.0,43.37782287597656,34.0,36331.78125,0.0,337.90350341796875,1.0,281.5408935546875,283.97808837890625,296.31658935546875,298.8048095703125,293.1499938964844,293.1499938964844,281.25,33663.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659626603126526,1.0,0.0,0.0,3.544585704803467,3.544608354568481,8.38347830267594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.83251953125,0.0,1402.0418701171875,1895.4371337890625,0.0,2165.071533203125,0.8791801929473877,1.0,0.0,3.0,1.0,0.0
17827740,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9950578212738036,0.2864099442958832,0.223052829504013,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.946045219898224,0.2111607491970062,0.2002070546150207,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9950578212738036,0.2933992445468902,0.1734855324029922,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9355233907699584,0.205039769411087,0.1944206357002258,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7898635864257812,0.1243406012654304,0.5595411658287048,285.0136413574219,284.95001220703125,296.1075439453125,293.3659973144531,296.1064147949219,297.3254089355469,284.9859619140625,1.0,0.2955323159694671,1.0,1.0,0.0,1.0,-1.621131181716919,1.621129035949707,2.1392793314589653e-06,1.242973566055298,0.8833673000335693,0.8833673000335693,0.0,33.209590911865234,54.0,39712.03515625,0.0,334.6102600097656,1.0,281.2604064941406,284.11053466796875,296.35357666015625,298.920166015625,293.1499938964844,293.1499938964844,281.54998779296875,32637.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633505463600159,1.0,0.0,0.0,3.3696835041046143,3.369704484939575,7.576551297461265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.69189453125,0.0,1219.8646240234375,1895.4371337890625,0.0,2142.0244140625,0.8429258465766907,1.0,0.0,3.0,1.0,0.0
17827800,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9950578212738036,0.2864099442958832,0.223052829504013,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.946045219898224,0.2111607491970062,0.2002070546150207,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9950578212738036,0.2933992445468902,0.1734855324029922,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9355233907699584,0.205039769411087,0.1944206357002258,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7898635864257812,0.1243406012654304,0.5595411658287048,285.0136413574219,284.95001220703125,296.1075439453125,293.3659973144531,296.1064147949219,297.3254089355469,284.9859619140625,1.0,0.2955323159694671,1.0,1.0,0.0,1.0,-1.621131181716919,1.621129035949707,2.1392793314589653e-06,1.242973566055298,0.8833673000335693,0.8833673000335693,0.0,33.209590911865234,54.0,39712.03515625,0.0,334.6102600097656,1.0,281.2604064941406,284.11053466796875,296.35357666015625,298.920166015625,293.1499938964844,293.1499938964844,281.54998779296875,32637.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633505463600159,1.0,0.0,0.0,3.3696835041046143,3.369704484939575,7.576551297461265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.69189453125,0.0,1219.8646240234375,1895.4371337890625,0.0,2142.0244140625,0.8429258465766907,1.0,0.0,3.0,1.0,0.0
17827860,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.997912585735321,0.2903886139392853,0.2368635535240173,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.9307212829589844,0.2126310467720031,0.2013691961765289,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.997912585735321,0.2970394194126129,0.1842272132635116,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.9201993346214294,0.2064629793167114,0.1955694109201431,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.7806335687637329,0.1260913908481598,0.5674471855163574,285.0911865234375,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.3374328613281,285.089599609375,1.0,0.3046248853206634,1.0,1.0,0.0,1.0,-1.6628437042236328,1.6628414392471311,2.24521409109002e-06,1.2757078409194946,0.9907890558242798,0.9907890558242798,0.0,35.61820983886719,72.0,39888.45703125,0.0,363.0484924316406,1.0,281.5409851074219,284.2131652832031,296.3711242675781,298.91912841796875,293.1499938964844,293.1499938964844,281.25,29654.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604743838310242,1.0,0.0,0.0,3.571566343307495,3.5715882778167725,8.511590294801863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.337890625,0.0,1401.1868896484375,1895.4371337890625,0.0,2116.735107421875,0.8833744525909424,1.0,0.0,3.0,1.0,0.0
17827920,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.997912585735321,0.2903886139392853,0.2368635535240173,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.9307212829589844,0.2126310467720031,0.2013691961765289,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.997912585735321,0.2970394194126129,0.1842272132635116,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.9201993346214294,0.2064629793167114,0.1955694109201431,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.7806335687637329,0.1260913908481598,0.5674471855163574,285.0911865234375,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.3374328613281,285.089599609375,1.0,0.3046248853206634,1.0,1.0,0.0,1.0,-1.6628437042236328,1.6628414392471311,2.24521409109002e-06,1.2757078409194946,0.9907890558242798,0.9907890558242798,0.0,35.61820983886719,72.0,39888.45703125,0.0,363.0484924316406,1.0,281.5409851074219,284.2131652832031,296.3711242675781,298.91912841796875,293.1499938964844,293.1499938964844,281.25,29654.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604743838310242,1.0,0.0,0.0,3.571566343307495,3.5715882778167725,8.511590294801863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.337890625,0.0,1401.1868896484375,1895.4371337890625,0.0,2116.735107421875,0.8833744525909424,1.0,0.0,3.0,1.0,0.0
17827980,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9972713589668274,0.2894974946975708,0.2612172663211822,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8996114134788513,0.2144731432199478,0.2032809853553772,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9990000128746032,0.2959943413734436,0.2055064141750335,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8905295133590698,0.2081628590822219,0.1973635703325271,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7583354711532593,0.1275936514139175,0.5754899978637695,284.9293518066406,284.95001220703125,296.173583984375,293.3835144042969,296.1725158691406,297.3143005371094,284.93634033203125,1.0,0.319955974817276,1.0,1.0,0.0,1.0,-1.7321572303771973,1.7321548461914062,2.42884675571986e-06,1.3304897546768188,0.9048768877983092,0.9048768877983092,0.0,40.86520767211914,75.0,42037.22265625,0.0,416.82861328125,1.0,281.2572326660156,284.0249328613281,296.473388671875,299.2201232910156,293.1499938964844,293.1499938964844,280.95001220703125,35287.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833709120750427,1.0,0.0,0.0,3.625175714492798,3.625199317932129,8.76902674917801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.88037109375,0.0,1500.4283447265625,1895.4371337890625,0.0,2320.457763671875,0.8990582227706909,1.0,0.0,3.0,1.0,0.0
17828040,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9972713589668274,0.2894974946975708,0.2612172663211822,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8996114134788513,0.2144731432199478,0.2032809853553772,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9990000128746032,0.2959943413734436,0.2055064141750335,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8905295133590698,0.2081628590822219,0.1973635703325271,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7583354711532593,0.1275936514139175,0.5754899978637695,284.9293518066406,284.95001220703125,296.173583984375,293.3835144042969,296.1725158691406,297.3143005371094,284.93634033203125,1.0,0.319955974817276,1.0,1.0,0.0,1.0,-1.7321572303771973,1.7321548461914062,2.42884675571986e-06,1.3304897546768188,0.9048768877983092,0.9048768877983092,0.0,40.86520767211914,75.0,42037.22265625,0.0,416.82861328125,1.0,281.2572326660156,284.0249328613281,296.473388671875,299.2201232910156,293.1499938964844,293.1499938964844,280.95001220703125,35287.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833709120750427,1.0,0.0,0.0,3.625175714492798,3.625199317932129,8.76902674917801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.88037109375,0.0,1500.4283447265625,1895.4371337890625,0.0,2320.457763671875,0.8990582227706909,1.0,0.0,3.0,1.0,0.0
17828100,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.9646824598312378,0.2887186110019684,0.2604371309280395,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.8676847815513611,0.2153445482254028,0.2043346166610717,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.9712316393852234,0.2942483127117157,0.206754595041275,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8591538071632385,0.2089448273181915,0.1983376741409301,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.7335661053657532,0.1281422227621078,0.5792413949966431,284.8260498046875,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2977600097656,284.8117370605469,1.0,0.3261400461196899,1.0,1.0,0.0,1.0,-1.7392700910568235,1.7392677068710327,2.448778559482889e-06,1.3365732431411743,0.8178986310958862,0.8178986310958862,0.0,46.18999862670898,75.0,42889.73046875,0.0,436.8531799316406,1.0,281.0008850097656,283.87841796875,296.50543212890625,299.3961181640625,293.1499938964844,293.1499938964844,280.95001220703125,39212.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966190576553345,1.0,0.0,0.0,3.572612762451172,3.572636604309082,8.516578873241087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.47314453125,0.0,1472.291748046875,1895.4371337890625,0.0,2440.554931640625,0.8874198794364929,1.0,0.0,3.0,1.0,0.0
17828160,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9360220432281494,0.2889415025711059,0.2603392004966736,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8460135459899902,0.2162130624055862,0.2053054124116897,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9421736598014832,0.2934022545814514,0.2059756070375442,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8380004167556763,0.2097164094448089,0.1992214918136596,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7162205576896667,0.1286490559577942,0.5823674201965332,284.86358642578125,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2899169921875,284.8775329589844,1.0,0.331605851650238,1.0,1.0,0.0,1.0,-1.744195818901062,1.744193434715271,2.4622584078315413e-06,1.3404844999313354,0.8017353415489197,0.8017353415489197,0.0,50.91072463989258,78.0,42538.24609375,0.0,453.81744384765625,1.0,280.95904541015625,283.96514892578125,296.4627990722656,299.28546142578125,293.1499938964844,293.1499938964844,281.25,42730.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016286492347717,1.0,0.0,0.0,3.371504306793213,3.3715269565582275,7.584740728816541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.32958984375,0.0,1291.3592529296875,1895.4371337890625,0.0,2486.3251953125,0.8502155542373657,1.0,0.0,3.0,1.0,0.0
17828220,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9039515852928162,0.2920709252357483,0.2627349197864532,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8227971792221069,0.2188116014003753,0.2077922224998474,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9069978594779968,0.2943264245986938,0.2062956243753433,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8148700594902039,0.2120853215456009,0.2015015929937362,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.694722056388855,0.1302448213100433,0.589998722076416,285.03778076171875,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29718017578125,285.0347900390625,1.0,0.3411930203437805,1.0,1.0,0.0,1.0,-1.7623366117477417,1.7623341083526611,2.5121780709014274e-06,1.354800820350647,0.9437373280525208,0.9437373280525208,0.0,58.12369918823242,81.0,42685.16796875,0.0,486.5832824707031,1.0,281.2409973144531,284.1029357910156,296.3842468261719,299.12872314453125,293.1499938964844,293.1499938964844,280.95001220703125,31630.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927561402320862,1.0,0.0,0.0,3.568249464035034,3.5682718753814697,8.495788961226935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.4365234375,0.0,1412.1429443359375,1895.4371337890625,0.0,2405.3896484375,0.8837305903434753,1.0,0.0,3.0,1.0,0.0
17828280,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9039515852928162,0.2920709252357483,0.2627349197864532,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8227971792221069,0.2188116014003753,0.2077922224998474,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9069978594779968,0.2943264245986938,0.2062956243753433,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8148700594902039,0.2120853215456009,0.2015015929937362,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.694722056388855,0.1302448213100433,0.589998722076416,285.03778076171875,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29718017578125,285.0347900390625,1.0,0.3411930203437805,1.0,1.0,0.0,1.0,-1.7623366117477417,1.7623341083526611,2.5121780709014274e-06,1.354800820350647,0.9437373280525208,0.9437373280525208,0.0,58.12369918823242,81.0,42685.16796875,0.0,486.5832824707031,1.0,281.2409973144531,284.1029357910156,296.3842468261719,299.12872314453125,293.1499938964844,293.1499938964844,280.95001220703125,31630.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927561402320862,1.0,0.0,0.0,3.568249464035034,3.5682718753814697,8.495788961226935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.4365234375,0.0,1412.1429443359375,1895.4371337890625,0.0,2405.3896484375,0.8837305903434753,1.0,0.0,3.0,1.0,0.0
17828340,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8867770433425903,0.2949433326721191,0.2656925022602081,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8085099458694458,0.2211657911539077,0.2103495597839355,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8877443075180054,0.2954566180706024,0.2073087394237518,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7998985052108765,0.2142065167427063,0.203838974237442,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6817063093185425,0.1318084895610809,0.5982784628868103,284.8931579589844,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3004455566406,284.90203857421875,1.0,0.3494994342327118,1.0,1.0,0.0,1.0,-1.7829251289367676,1.782922625541687,2.56970588452532e-06,1.371152639389038,0.8336529731750488,0.8336529731750488,0.0,63.936641693115234,84.0,43575.11328125,0.0,517.3460693359375,1.0,280.9579772949219,283.96221923828125,296.45574951171875,299.3195495605469,293.1499938964844,293.1499938964844,281.25,39427.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059515953063965,1.0,0.0,0.0,3.459338426589966,3.45936131477356,7.985082106642949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.6103515625,0.0,1355.521728515625,1895.4371337890625,0.0,2525.962646484375,0.86573725938797,1.0,0.0,3.0,1.0,0.0
17828400,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8867770433425903,0.2949433326721191,0.2656925022602081,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8085099458694458,0.2211657911539077,0.2103495597839355,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8877443075180054,0.2954566180706024,0.2073087394237518,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7998985052108765,0.2142065167427063,0.203838974237442,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6817063093185425,0.1318084895610809,0.5982784628868103,284.8931579589844,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3004455566406,284.90203857421875,1.0,0.3494994342327118,1.0,1.0,0.0,1.0,-1.7829251289367676,1.782922625541687,2.56970588452532e-06,1.371152639389038,0.8336529731750488,0.8336529731750488,0.0,63.936641693115234,84.0,43575.11328125,0.0,517.3460693359375,1.0,280.9579772949219,283.96221923828125,296.45574951171875,299.3195495605469,293.1499938964844,293.1499938964844,281.25,39427.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059515953063965,1.0,0.0,0.0,3.459338426589966,3.45936131477356,7.985082106642949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.6103515625,0.0,1355.521728515625,1895.4371337890625,0.0,2525.962646484375,0.86573725938797,1.0,0.0,3.0,1.0,0.0
17828460,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8764343857765198,0.2989517152309418,0.269094705581665,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7991073727607727,0.2240833044052124,0.2130655199289322,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8755785822868347,0.2976144850254059,0.2086929827928543,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.790327250957489,0.2168611884117126,0.2063157707452774,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.6739506125450134,0.1337863355875015,0.6072419881820679,285.0641784667969,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.312744140625,285.0609741210937,1.0,0.3569167256355285,1.0,1.0,0.0,1.0,-1.8056660890579224,1.805663466453552,2.6340169370087096e-06,1.3891040086746216,0.9896729588508606,0.9896729588508606,0.0,68.67066955566406,87.0,43768.9453125,0.0,546.9182739257812,1.0,281.24200439453125,284.1034240722656,296.407958984375,299.2116394042969,293.1499938964844,293.1499938964844,280.95001220703125,30928.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985516786575317,1.0,0.0,0.0,3.660240650177002,3.660263776779175,8.939486519921047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.03076171875,0.0,1506.5406494140625,1895.4371337890625,0.0,2458.190673828125,0.9039404392242432,1.0,0.0,3.0,1.0,0.0
17828520,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8764343857765198,0.2989517152309418,0.269094705581665,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7991073727607727,0.2240833044052124,0.2130655199289322,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8755785822868347,0.2976144850254059,0.2086929827928543,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.790327250957489,0.2168611884117126,0.2063157707452774,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.6739506125450134,0.1337863355875015,0.6072419881820679,285.0641784667969,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.312744140625,285.0609741210937,1.0,0.3569167256355285,1.0,1.0,0.0,1.0,-1.8056660890579224,1.805663466453552,2.6340169370087096e-06,1.3891040086746216,0.9896729588508606,0.9896729588508606,0.0,68.67066955566406,87.0,43768.9453125,0.0,546.9182739257812,1.0,281.24200439453125,284.1034240722656,296.407958984375,299.2116394042969,293.1499938964844,293.1499938964844,280.95001220703125,30928.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985516786575317,1.0,0.0,0.0,3.660240650177002,3.660263776779175,8.939486519921047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.03076171875,0.0,1506.5406494140625,1895.4371337890625,0.0,2458.190673828125,0.9039404392242432,1.0,0.0,3.0,1.0,0.0
17828580,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8688368201255798,0.3021362721920013,0.2723821997642517,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.792234480381012,0.2266718596220016,0.2158118188381195,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.866431713104248,0.2992173731327057,0.2101036608219146,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7833334803581238,0.2191864997148513,0.2088127136230468,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6686225533485413,0.1356404721736908,0.6166576147079468,284.8882751464844,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.31591796875,284.89459228515625,1.0,0.3638037741184234,1.0,1.0,0.0,1.0,-1.828912377357483,1.8289096355438232,2.7008559300156776e-06,1.407540202140808,0.8687978386878967,0.8687978386878967,0.0,72.90803527832031,90.0,44904.9765625,0.0,575.982421875,1.0,280.9569091796875,283.9219055175781,296.4861145019531,299.4301147460937,293.1499938964844,293.1499938964844,281.25,38139.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813784658908844,1.0,0.0,0.0,3.613631010055542,3.6136550903320312,8.713264492143935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.04443359375,0.0,1508.92822265625,1895.4371337890625,0.0,2598.089111328125,0.8983919024467468,1.0,0.0,3.0,1.0,0.0
17828640,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8688368201255798,0.3021362721920013,0.2723821997642517,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.792234480381012,0.2266718596220016,0.2158118188381195,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.866431713104248,0.2992173731327057,0.2101036608219146,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7833334803581238,0.2191864997148513,0.2088127136230468,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6686225533485413,0.1356404721736908,0.6166576147079468,284.8882751464844,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.31591796875,284.89459228515625,1.0,0.3638037741184234,1.0,1.0,0.0,1.0,-1.828912377357483,1.8289096355438232,2.7008559300156776e-06,1.407540202140808,0.8687978386878967,0.8687978386878967,0.0,72.90803527832031,90.0,44904.9765625,0.0,575.982421875,1.0,280.9569091796875,283.9219055175781,296.4861145019531,299.4301147460937,293.1499938964844,293.1499938964844,281.25,38139.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813784658908844,1.0,0.0,0.0,3.613631010055542,3.6136550903320312,8.713264492143935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.04443359375,0.0,1508.92822265625,1895.4371337890625,0.0,2598.089111328125,0.8983919024467468,1.0,0.0,3.0,1.0,0.0
17828700,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.865510880947113,0.3040682971477508,0.2739166617393493,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7892227172851562,0.2281212955713272,0.2171101719141006,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8623540997505188,0.3002395629882812,0.2107148617506027,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7802609205245972,0.2204928696155548,0.209982544183731,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6663404703140259,0.1366671472787857,0.621175229549408,285.04510498046875,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.32000732421875,285.0605773925781,1.0,0.3670462071895599,1.0,1.0,0.0,1.0,-1.8398746252059937,1.839871883392334,2.732649136305554e-06,1.416181206703186,0.9758270978927612,0.9758270978927612,0.0,74.92273712158203,90.0,44546.0078125,0.0,589.9752197265625,1.0,281.201416015625,284.0912475585937,296.421630859375,299.2380676269531,293.1499938964844,293.1499938964844,281.25,33338.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083901405334473,1.0,0.0,0.0,3.669426918029785,3.669450521469116,8.984413852886064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.693359375,0.0,1534.8685302734375,1895.4371337890625,0.0,2548.3759765625,0.910015881061554,1.0,0.0,3.0,1.0,0.0
17828760,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8638270497322083,0.3063457906246185,0.2759049534797668,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.7876119017601013,0.229792520403862,0.2186636626720428,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8598306179046631,0.3015697300434112,0.2116045504808426,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.7785675525665283,0.2220121920108795,0.2113962471485138,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.6652734279632568,0.1378506869077682,0.6264643669128418,285.0752258300781,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3279113769531,285.0750732421875,1.0,0.3702795505523681,1.0,1.0,0.0,1.0,-1.85324227809906,1.8532394170761108,2.771706249404815e-06,1.4267114400863647,1.0,1.0,0.0,76.62525177001953,93.0,44957.08203125,0.0,604.8629760742188,1.0,281.2425231933594,284.091064453125,296.4346618652344,299.31268310546875,293.1499938964844,293.1499938964844,280.95001220703125,32061.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074296116828918,1.0,0.0,0.0,3.772247791290283,3.77227234840393,9.494972914581012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.603515625,0.0,1643.02294921875,1895.4371337890625,0.0,2539.543212890625,0.9298208951950072,1.0,0.0,3.0,1.0,0.0
17828820,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8599390387535095,0.3097891509532928,0.2794071435928345,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.784157931804657,0.2326316386461258,0.2216178029775619,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8545024394989014,0.3033844530582428,0.2131482511758804,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7749571204185486,0.2245542854070663,0.2140691429376602,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6630100011825562,0.1399431079626083,0.6368311643600464,284.8963317871094,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3319396972656,284.9002990722656,1.0,0.3765842020511627,1.0,1.0,0.0,1.0,-1.8785102367401123,1.878507375717163,2.8465472041716566e-06,1.4467055797576904,0.9096503853797911,0.9096503853797911,0.0,80.12617492675781,96.0,46295.0234375,0.0,634.429931640625,1.0,280.9560241699219,283.89459228515625,296.509765625,299.5372009277344,293.1499938964844,293.1499938964844,280.6499938964844,37090.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226964473724365,1.0,0.0,0.0,3.761377096176148,3.761402368545532,9.440327062293364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.19677734375,0.0,1669.05615234375,1895.4371337890625,0.0,2680.568115234375,0.9305568933486938,1.0,0.0,3.0,1.0,0.0
17828880,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8599390387535095,0.3097891509532928,0.2794071435928345,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.784157931804657,0.2326316386461258,0.2216178029775619,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8545024394989014,0.3033844530582428,0.2131482511758804,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7749571204185486,0.2245542854070663,0.2140691429376602,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6630100011825562,0.1399431079626083,0.6368311643600464,284.8963317871094,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3319396972656,284.9002990722656,1.0,0.3765842020511627,1.0,1.0,0.0,1.0,-1.8785102367401123,1.878507375717163,2.8465472041716566e-06,1.4467055797576904,0.9096503853797911,0.9096503853797911,0.0,80.12617492675781,96.0,46295.0234375,0.0,634.429931640625,1.0,280.9560241699219,283.89459228515625,296.509765625,299.5372009277344,293.1499938964844,293.1499938964844,280.6499938964844,37090.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226964473724365,1.0,0.0,0.0,3.761377096176148,3.761402368545532,9.440327062293364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.19677734375,0.0,1669.05615234375,1895.4371337890625,0.0,2680.568115234375,0.9305568933486938,1.0,0.0,3.0,1.0,0.0
17828940,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8552894592285156,0.3129808604717254,0.2822980284690857,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.780089259147644,0.235272467136383,0.2242039740085601,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8485234379768372,0.3048613667488098,0.2142407000064849,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7707421183586121,0.226883977651596,0.216368168592453,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6601937413215637,0.1418947130441665,0.6461089849472046,284.8722229003906,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3324279785156,284.8844909667969,1.0,0.3825424015522003,1.0,1.0,0.0,1.0,-1.9003005027771,1.9002976417541504,2.9119614737282973e-06,1.4639060497283936,0.8214712738990784,0.8214712738990784,0.0,83.77577209472656,84.0,46882.79296875,0.0,662.5418090820312,1.0,280.65777587890625,283.8757019042969,296.5028686523437,299.5789489746094,293.1499938964844,293.1499938964844,280.95001220703125,42579.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332752585411072,1.0,0.0,0.0,3.4742469787597656,3.4742705821990967,8.054056479522842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.09326171875,0.0,1393.1458740234375,1895.4371337890625,0.0,2778.955810546875,0.8730747699737549,1.0,0.0,3.0,1.0,0.0
17829000,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8552894592285156,0.3129808604717254,0.2822980284690857,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.780089259147644,0.235272467136383,0.2242039740085601,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8485234379768372,0.3048613667488098,0.2142407000064849,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7707421183586121,0.226883977651596,0.216368168592453,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6601937413215637,0.1418947130441665,0.6461089849472046,284.8722229003906,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3324279785156,284.8844909667969,1.0,0.3825424015522003,1.0,1.0,0.0,1.0,-1.9003005027771,1.9002976417541504,2.9119614737282973e-06,1.4639060497283936,0.8214712738990784,0.8214712738990784,0.0,83.77577209472656,84.0,46882.79296875,0.0,662.5418090820312,1.0,280.65777587890625,283.8757019042969,296.5028686523437,299.5789489746094,293.1499938964844,293.1499938964844,280.95001220703125,42579.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332752585411072,1.0,0.0,0.0,3.4742469787597656,3.4742705821990967,8.054056479522842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.09326171875,0.0,1393.1458740234375,1895.4371337890625,0.0,2778.955810546875,0.8730747699737549,1.0,0.0,3.0,1.0,0.0
17829060,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8656269907951355,0.3177559673786163,0.2861299216747284,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7898441553115845,0.2388293296098709,0.2272200733423233,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8569396138191223,0.3076263666152954,0.215851679444313,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7800224423408508,0.2300868034362793,0.2190603166818618,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.669084370136261,0.1444514840841293,0.6562914848327637,285.0476989746094,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3475341796875,285.0456848144531,1.0,0.3834079205989837,1.0,1.0,0.0,1.0,-1.925915241241455,1.9259121417999268,2.9898328648414463e-06,1.4840419292449951,0.9700413346290588,0.9700413346290588,0.0,81.72854614257812,72.0,47123.25390625,0.0,675.5496215820312,1.0,280.9418334960937,284.0193786621094,296.4552001953125,299.46209716796875,293.1499938964844,293.1499938964844,280.6499938964844,31892.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236870765686035,1.0,0.0,0.0,3.6624600887298575,3.6624836921691895,8.950331675805501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.57861328125,0.0,1516.2337646484375,1895.4371337890625,0.0,2689.76123046875,0.9051637053489684,1.0,0.0,3.0,1.0,0.0
17829120,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8656269907951355,0.3177559673786163,0.2861299216747284,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7898441553115845,0.2388293296098709,0.2272200733423233,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8569396138191223,0.3076263666152954,0.215851679444313,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7800224423408508,0.2300868034362793,0.2190603166818618,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.669084370136261,0.1444514840841293,0.6562914848327637,285.0476989746094,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3475341796875,285.0456848144531,1.0,0.3834079205989837,1.0,1.0,0.0,1.0,-1.925915241241455,1.9259121417999268,2.9898328648414463e-06,1.4840419292449951,0.9700413346290588,0.9700413346290588,0.0,81.72854614257812,72.0,47123.25390625,0.0,675.5496215820312,1.0,280.9418334960937,284.0193786621094,296.4552001953125,299.46209716796875,293.1499938964844,293.1499938964844,280.6499938964844,31892.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236870765686035,1.0,0.0,0.0,3.6624600887298575,3.6624836921691895,8.950331675805501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.57861328125,0.0,1516.2337646484375,1895.4371337890625,0.0,2689.76123046875,0.9051637053489684,1.0,0.0,3.0,1.0,0.0
17829180,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8862228393554688,0.3215751349925995,0.2896125018596649,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8090457916259766,0.2420527338981628,0.2301648706197738,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8754895329475403,0.3097547590732574,0.2173349857330322,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7987579703330994,0.2329584807157516,0.2216724455356598,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6865299940109253,0.146877184510231,0.6664002537727356,284.9010009765625,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3530578613281,284.90771484375,1.0,0.3812965154647827,1.0,1.0,0.0,1.0,-1.9506949186325075,1.9506919384002688,3.0664039059047354e-06,1.5036052465438845,0.8649207949638367,0.8649207949638367,0.0,76.16748809814453,60.0,48258.078125,0.0,676.4801635742188,1.0,280.6571960449219,283.8653869628906,296.5338439941406,299.6802673339844,293.1499938964844,293.1499938964844,280.95001220703125,38434.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367956876754761,1.0,0.0,0.0,3.5898146629333496,3.58983850479126,8.598789804636908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.75634765625,0.0,1485.146484375,1895.4371337890625,0.0,2811.79248046875,0.893772304058075,1.0,0.0,3.0,1.0,0.0
17829240,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8862228393554688,0.3215751349925995,0.2896125018596649,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8090457916259766,0.2420527338981628,0.2301648706197738,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8754895329475403,0.3097547590732574,0.2173349857330322,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7987579703330994,0.2329584807157516,0.2216724455356598,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6865299940109253,0.146877184510231,0.6664002537727356,284.9010009765625,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3530578613281,284.90771484375,1.0,0.3812965154647827,1.0,1.0,0.0,1.0,-1.9506949186325075,1.9506919384002688,3.0664039059047354e-06,1.5036052465438845,0.8649207949638367,0.8649207949638367,0.0,76.16748809814453,60.0,48258.078125,0.0,676.4801635742188,1.0,280.6571960449219,283.8653869628906,296.5338439941406,299.6802673339844,293.1499938964844,293.1499938964844,280.95001220703125,38434.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367956876754761,1.0,0.0,0.0,3.5898146629333496,3.58983850479126,8.598789804636908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.75634765625,0.0,1485.146484375,1895.4371337890625,0.0,2811.79248046875,0.893772304058075,1.0,0.0,3.0,1.0,0.0
17829300,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9003437757492065,0.3238605558872223,0.2912441194057464,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8211726546287537,0.2438505291938781,0.2315587699413299,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8885380029678345,0.3110680878162384,0.2179809361696243,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8112692832946777,0.2345667034387588,0.2228950262069702,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6982637047767639,0.1482101827859878,0.6711918115615845,285.05303955078125,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3583679199219,285.0657043457031,1.0,0.3794066905975342,1.0,1.0,0.0,1.0,-1.962323546409607,1.9623204469680784,3.1026231681607896e-06,1.5127240419387815,0.9728796482086182,0.9728796482086182,0.0,72.51258850097656,60.0,47939.78125,0.0,673.4049682617188,1.0,280.9010314941406,284.0248413085937,296.4771423339844,299.4971618652344,293.1499938964844,293.1499938964844,280.95001220703125,33195.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314394950866699,1.0,0.0,0.0,3.655707836151123,3.655731439590454,8.9173590822611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.7822265625,0.0,1518.5128173828125,1895.4371337890625,0.0,2761.849853515625,0.906798779964447,1.0,0.0,3.0,1.0,0.0
17829360,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9203430414199828,0.3264461159706116,0.2933002114295959,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8366303443908691,0.2458547949790954,0.2331935614347458,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9061702489852904,0.3126508891582489,0.2188820987939834,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.8266159296035767,0.2363724261522293,0.2243461310863495,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.7132880091667175,0.1496948897838592,0.6767051815986633,285.0731506347656,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.36669921875,285.0723876953125,1.0,0.3772026300430298,1.0,1.0,0.0,1.0,-1.976199626922608,1.9761964082717896,3.146152721456019e-06,1.5236037969589231,1.0,1.0,0.0,68.16336822509766,48.0,48390.94921875,0.0,669.7052001953125,1.0,280.9424133300781,284.0180053710937,296.4941101074219,299.5798645019531,293.1499938964844,293.1499938964844,280.6499938964844,31885.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306856751441956,1.0,0.0,0.0,3.761450052261353,3.761474370956421,9.440693133910828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.4375,0.0,1629.0069580078125,1895.4371337890625,0.0,2754.82958984375,0.927275002002716,1.0,0.0,3.0,1.0,0.0
