time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9716353416442872,0.330457866191864,0.2968100607395172,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8783064484596252,0.2493200749158859,0.2362282425165176,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9564308524131776,0.3149232268333435,0.220366895198822,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8666104674339294,0.2394442111253738,0.2270120978355407,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7479294538497925,0.1523565948009491,0.6872256994247437,284.9018249511719,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3717956542969,284.9053955078125,1.0,0.3719281554222107,1.0,1.0,0.0,1.0,-2.0016822814941406,2.0016791820526123,3.2271077543555293e-06,1.5436757802963257,0.908457577228546,0.908457577228546,0.0,58.79217147827149,51.0,49765.30859375,0.0,657.99462890625,1.0,280.6571350097656,283.82843017578125,296.5664367675781,299.8063049316406,293.1499938964844,293.1499938964844,280.3500061035156,37035.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451619148254395,1.0,0.0,0.0,3.747868061065674,3.74789309501648,9.372638487548102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.2890625,0.0,1652.7547607421875,1895.4371337890625,0.0,2889.978759765625,0.927575409412384,1.0,0.0,3.0,1.0,0.0
17829480,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9716353416442872,0.330457866191864,0.2968100607395172,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8783064484596252,0.2493200749158859,0.2362282425165176,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9564308524131776,0.3149232268333435,0.220366895198822,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8666104674339294,0.2394442111253738,0.2270120978355407,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7479294538497925,0.1523565948009491,0.6872256994247437,284.9018249511719,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3717956542969,284.9053955078125,1.0,0.3719281554222107,1.0,1.0,0.0,1.0,-2.0016822814941406,2.0016791820526123,3.2271077543555293e-06,1.5436757802963257,0.908457577228546,0.908457577228546,0.0,58.79217147827149,51.0,49765.30859375,0.0,657.99462890625,1.0,280.6571350097656,283.82843017578125,296.5664367675781,299.8063049316406,293.1499938964844,293.1499938964844,280.3500061035156,37035.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451619148254395,1.0,0.0,0.0,3.747868061065674,3.74789309501648,9.372638487548102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.2890625,0.0,1652.7547607421875,1895.4371337890625,0.0,2889.978759765625,0.927575409412384,1.0,0.0,3.0,1.0,0.0
17829540,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.3344612121582031,0.2989710569381714,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9118857979774476,0.2526473104953766,0.2391043752431869,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9876403212547302,0.3169165849685669,0.2215581536293029,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8986881971359253,0.2423298507928848,0.2294865250587463,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7757413983345032,0.1548866778612136,0.6974572539329529,284.8843688964844,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.375,284.8940734863281,1.0,0.3707718253135681,1.0,1.0,0.0,1.0,-2.0244903564453125,2.024487018585205,3.300552862128825e-06,1.5616588592529297,0.8299754858016968,0.8299754858016968,0.0,53.778839111328125,54.0,50418.25,0.0,658.8124389648438,1.0,280.3578796386719,283.8080749511719,296.5623474121094,299.8540954589844,293.1499938964844,293.1499938964844,280.6499938964844,41655.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549864888191223,1.0,0.0,0.0,3.4877445697784424,3.487768173217773,8.116759317999822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.8486328125,0.0,1400.4652099609375,1895.4371337890625,0.0,2981.995361328125,0.8753154277801514,1.0,0.0,3.0,1.0,0.0
17829600,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.3344612121582031,0.2989710569381714,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9118857979774476,0.2526473104953766,0.2391043752431869,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9876403212547302,0.3169165849685669,0.2215581536293029,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8986881971359253,0.2423298507928848,0.2294865250587463,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7757413983345032,0.1548866778612136,0.6974572539329529,284.8843688964844,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.375,284.8940734863281,1.0,0.3707718253135681,1.0,1.0,0.0,1.0,-2.0244903564453125,2.024487018585205,3.300552862128825e-06,1.5616588592529297,0.8299754858016968,0.8299754858016968,0.0,53.778839111328125,54.0,50418.25,0.0,658.8124389648438,1.0,280.3578796386719,283.8080749511719,296.5623474121094,299.8540954589844,293.1499938964844,293.1499938964844,280.6499938964844,41655.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549864888191223,1.0,0.0,0.0,3.4877445697784424,3.487768173217773,8.116759317999822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.8486328125,0.0,1400.4652099609375,1895.4371337890625,0.0,2981.995361328125,0.8753154277801514,1.0,0.0,3.0,1.0,0.0
17829660,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9990000128746032,0.3423411846160888,0.2892919778823852,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9292190074920654,0.2568193972110748,0.2427667677402496,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9984001517295836,0.3200606107711792,0.2234800159931183,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9141063690185548,0.2459967285394668,0.2326862514019012,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7895796298980713,0.1579527407884597,0.7102062106132507,285.035400390625,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.4044494628906,285.0325622558594,1.0,0.3715700209140777,1.0,1.0,0.0,1.0,-2.0386366844177246,2.038633346557617,3.346452103869524e-06,1.572742581367493,0.961111545562744,0.961111545562744,0.0,52.42527389526367,57.0,50424.0703125,0.0,665.4443359375,1.0,280.6422119140625,283.93603515625,296.5195617675781,299.7339172363281,293.1499938964844,293.1499938964844,280.3500061035156,32230.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458730578422546,1.0,0.0,0.0,3.662149667739868,3.66217303276062,8.948813388087729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.9521484375,0.0,1518.43310546875,1895.4371337890625,0.0,2896.633056640625,0.9052157402038574,1.0,0.0,3.0,1.0,0.0
17829720,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9990000128746032,0.3423411846160888,0.2892919778823852,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9292190074920654,0.2568193972110748,0.2427667677402496,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9984001517295836,0.3200606107711792,0.2234800159931183,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9141063690185548,0.2459967285394668,0.2326862514019012,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7895796298980713,0.1579527407884597,0.7102062106132507,285.035400390625,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.4044494628906,285.0325622558594,1.0,0.3715700209140777,1.0,1.0,0.0,1.0,-2.0386366844177246,2.038633346557617,3.346452103869524e-06,1.572742581367493,0.961111545562744,0.961111545562744,0.0,52.42527389526367,57.0,50424.0703125,0.0,665.4443359375,1.0,280.6422119140625,283.93603515625,296.5195617675781,299.7339172363281,293.1499938964844,293.1499938964844,280.3500061035156,32230.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458730578422546,1.0,0.0,0.0,3.662149667739868,3.66217303276062,8.948813388087729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.9521484375,0.0,1518.43310546875,1895.4371337890625,0.0,2896.633056640625,0.9052157402038574,1.0,0.0,3.0,1.0,0.0
17829780,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.350890964269638,0.2855311930179596,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9393612742424012,0.2605551779270172,0.2464251518249511,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.322998583316803,0.2220798134803772,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9235352873802184,0.2492247074842453,0.2358665615320205,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7981432676315308,0.1608148068189621,0.7233558893203735,284.9020690917969,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.43475341796875,284.9090576171875,1.0,0.3739285469055176,1.0,1.0,0.0,1.0,-2.056499719619751,2.056496381759644,3.404911922189058e-06,1.5867434740066528,0.8577437996864319,0.8577437996864319,0.0,52.26140594482422,60.0,51360.7421875,0.0,679.2826538085938,1.0,280.3573608398437,283.7997436523437,296.5902099609375,299.9301147460937,293.1499938964844,293.1499938964844,280.6499938964844,38864.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570142388343811,1.0,0.0,0.0,3.5609655380249023,3.5609891414642334,8.461138918391953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.92138671875,0.0,1457.2581787109375,1895.4371337890625,0.0,3001.005615234375,0.887984037399292,1.0,0.0,3.0,1.0,0.0
17829840,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.350890964269638,0.2855311930179596,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9393612742424012,0.2605551779270172,0.2464251518249511,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.322998583316803,0.2220798134803772,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9235352873802184,0.2492247074842453,0.2358665615320205,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7981432676315308,0.1608148068189621,0.7233558893203735,284.9020690917969,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.43475341796875,284.9090576171875,1.0,0.3739285469055176,1.0,1.0,0.0,1.0,-2.056499719619751,2.056496381759644,3.404911922189058e-06,1.5867434740066528,0.8577437996864319,0.8577437996864319,0.0,52.26140594482422,60.0,51360.7421875,0.0,679.2826538085938,1.0,280.3573608398437,283.7997436523437,296.5902099609375,299.9301147460937,293.1499938964844,293.1499938964844,280.6499938964844,38864.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570142388343811,1.0,0.0,0.0,3.5609655380249023,3.5609891414642334,8.461138918391953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.92138671875,0.0,1457.2581787109375,1895.4371337890625,0.0,3001.005615234375,0.887984037399292,1.0,0.0,3.0,1.0,0.0
17829900,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9990000128746032,0.3553335666656494,0.2849422097206116,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9427096247673036,0.2626228332519531,0.2482220232486724,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9990000128746032,0.3250370323657989,0.2216217219829559,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.9266376495361328,0.251019686460495,0.2374157756567001,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8011676073074341,0.1623737663030624,0.7298696637153625,285.04962158203125,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.45037841796875,285.0600280761719,1.0,0.3755675852298736,1.0,1.0,0.0,1.0,-2.0670478343963623,2.067044496536255,3.4396407500025816e-06,1.5949786901474,0.962919294834137,0.962919294834137,0.0,52.444610595703125,60.0,51050.765625,0.0,688.5635986328125,1.0,280.6003723144531,283.9514465332031,296.5380249023437,299.74835205078125,293.1499938964844,293.1499938964844,280.6499938964844,33259.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512929081916809,1.0,0.0,0.0,3.631062030792236,3.631085395812988,8.797527470960631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.44775390625,0.0,1491.802734375,1895.4371337890625,0.0,2947.3818359375,0.9013107419013976,1.0,0.0,3.0,1.0,0.0
17829960,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9990000128746032,0.359935998916626,0.2844287455081939,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9462886452674866,0.2648657858371734,0.2502777576446533,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9990000128746032,0.3274365365505218,0.2212223708629608,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9300121665000916,0.2529800534248352,0.2392091006040573,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8044144511222839,0.1640630215406417,0.7372118830680847,285.0599975585937,284.95001220703125,296.76129150390625,293.5702819824219,296.7602233886719,297.46734619140625,285.05767822265625,1.0,0.3775056898593902,1.0,1.0,0.0,1.0,-2.079390048980713,2.079386711120605,3.480512987152906e-06,1.6046106815338137,1.0,1.0,0.0,52.6909294128418,78.0,51521.58203125,0.0,699.6317749023438,1.0,280.64276123046875,283.9366455078125,296.5572509765625,299.8349914550781,293.1499938964844,293.1499938964844,280.3500061035156,31598.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502859473228455,1.0,0.0,0.0,3.7414026260375977,3.741426706314087,9.340328688267618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.5703125,0.0,1603.4964599609375,1895.4371337890625,0.0,2937.94921875,0.9226931929588318,1.0,0.0,3.0,1.0,0.0
17830020,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.363913744688034,0.2887947559356689,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.94391131401062,0.2669830918312073,0.2524259984493255,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.3294475972652435,0.2246181517839431,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9273233413696288,0.2548093497753143,0.2410829216241836,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8031272888183594,0.1657025068998336,0.745033323764801,284.91326904296875,284.95001220703125,296.7821044921875,293.5776672363281,296.7810363769531,297.47772216796875,284.90386962890625,1.0,0.3823497593402862,1.0,1.0,0.0,1.0,-2.1029157638549805,2.102912187576294,3.558783646440133e-06,1.6227437257766724,0.9231855869293212,0.9231855869293212,0.0,54.06585693359375,78.0,52896.32421875,0.0,724.3081665039062,1.0,280.3925170898437,283.7593078613281,296.631591796875,300.0909729003906,293.1499938964844,293.1499938964844,280.3500061035156,34653.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594349026679993,1.0,0.0,0.0,3.767006158828736,3.767030954360962,9.468603252571484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.244140625,0.0,1656.8829345703125,1895.4371337890625,0.0,3023.704833984375,0.928969144821167,1.0,0.0,3.0,1.0,0.0
17830080,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9990000128746032,0.3664105832576751,0.2966830730438232,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.936767578125,0.2687913477420807,0.2542149424552917,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9990000128746032,0.3303411900997162,0.2304170876741409,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9199348092079164,0.2563508152961731,0.2426231503486633,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7981850504875183,0.1671074777841568,0.7517226934432983,284.9216003417969,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.4769592285156,284.9273681640625,1.0,0.3882880210876465,1.0,1.0,0.0,1.0,-2.1313984394073486,2.131394624710083,3.655096861621132e-06,1.6448767185211182,0.9148617386817932,0.9148617386817932,0.0,56.21896362304688,96.0,53376.20703125,0.0,756.6290893554688,1.0,280.357421875,283.7764587402344,296.6322326660156,300.07965087890625,293.1499938964844,293.1499938964844,280.04998779296875,36556.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640144467353821,1.0,0.0,0.0,3.727497339248657,3.727522134780884,9.27102973946603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.0791015625,0.0,1625.361083984375,1895.4371337890625,0.0,3066.660400390625,0.9231076240539552,1.0,0.0,3.0,1.0,0.0
17830140,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9990000128746032,0.3672234117984772,0.3286215662956238,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9059535264968872,0.2726028561592102,0.2580083906650543,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9738414883613586,0.3316423892974853,0.2320267856121063,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8910309672355652,0.259584367275238,0.2458805590867996,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7755820155143738,0.1699545681476593,0.7656689882278442,284.91717529296875,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4486694335937,284.92578125,1.0,0.4040389657020569,1.0,1.0,0.0,1.0,-2.1968510150909424,2.1968472003936768,3.881809334416175e-06,1.695815920829773,0.8654693961143494,0.8654693961143494,0.0,63.99794006347656,99.0,55110.5625,0.0,844.5886840820312,1.0,280.0577392578125,283.7410888671875,296.6455993652344,300.2065734863281,293.1499938964844,293.1499938964844,280.3500061035156,39092.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762564659118652,1.0,0.0,0.0,3.5719683170318604,3.5719921588897705,8.513507054885849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.892578125,0.0,1470.7174072265625,1895.4371337890625,0.0,3181.48828125,0.8916653394699097,1.0,0.0,3.0,1.0,0.0
17830200,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9990000128746032,0.3672234117984772,0.3286215662956238,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9059535264968872,0.2726028561592102,0.2580083906650543,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9738414883613586,0.3316423892974853,0.2320267856121063,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8910309672355652,0.259584367275238,0.2458805590867996,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7755820155143738,0.1699545681476593,0.7656689882278442,284.91717529296875,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4486694335937,284.92578125,1.0,0.4040389657020569,1.0,1.0,0.0,1.0,-2.1968510150909424,2.1968472003936768,3.881809334416175e-06,1.695815920829773,0.8654693961143494,0.8654693961143494,0.0,63.99794006347656,99.0,55110.5625,0.0,844.5886840820312,1.0,280.0577392578125,283.7410888671875,296.6455993652344,300.2065734863281,293.1499938964844,293.1499938964844,280.3500061035156,39092.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762564659118652,1.0,0.0,0.0,3.5719683170318604,3.5719921588897705,8.513507054885849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.892578125,0.0,1470.7174072265625,1895.4371337890625,0.0,3181.48828125,0.8916653394699097,1.0,0.0,3.0,1.0,0.0
17830260,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.9692290425300598,0.3687143325805664,0.3314390182495117,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8745298981666565,0.277147501707077,0.2624561488628387,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.936064064502716,0.3346022665500641,0.2340758442878723,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8601524233818054,0.2635024785995483,0.2497487813234329,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.7503397464752197,0.173146590590477,0.7811254858970642,285.0733642578125,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.43035888671875,285.0720520019531,1.0,0.4162390828132629,1.0,1.0,0.0,1.0,-2.23117733001709,2.231173276901245,4.004250513389707e-06,1.722891330718994,1.0,1.0,0.0,73.69820404052734,102.0,55525.6796875,0.0,914.0845336914062,1.0,280.34307861328125,283.8717346191406,296.61456298828125,300.13836669921875,293.1499938964844,293.1499938964844,280.04998779296875,31877.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724452257156372,1.0,0.0,0.0,3.762946128845215,3.762970447540283,9.448204423279094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.8759765625,0.0,1630.696044921875,1895.4371337890625,0.0,3145.746826171875,0.9274507761001588,1.0,0.0,3.0,1.0,0.0
17830320,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.9692290425300598,0.3687143325805664,0.3314390182495117,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8745298981666565,0.277147501707077,0.2624561488628387,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.936064064502716,0.3346022665500641,0.2340758442878723,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8601524233818054,0.2635024785995483,0.2497487813234329,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.7503397464752197,0.173146590590477,0.7811254858970642,285.0733642578125,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.43035888671875,285.0720520019531,1.0,0.4162390828132629,1.0,1.0,0.0,1.0,-2.23117733001709,2.231173276901245,4.004250513389707e-06,1.722891330718994,1.0,1.0,0.0,73.69820404052734,102.0,55525.6796875,0.0,914.0845336914062,1.0,280.34307861328125,283.8717346191406,296.61456298828125,300.13836669921875,293.1499938964844,293.1499938964844,280.04998779296875,31877.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724452257156372,1.0,0.0,0.0,3.762946128845215,3.762970447540283,9.448204423279094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.8759765625,0.0,1630.696044921875,1895.4371337890625,0.0,3145.746826171875,0.9274507761001588,1.0,0.0,3.0,1.0,0.0
17830380,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9481003284454346,0.3720847368240356,0.3346128463745117,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8582301139831543,0.2811439037322998,0.2666724324226379,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.913238286972046,0.3369615972042084,0.2360835522413253,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8441799283027649,0.2668873071670532,0.2533856332302093,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7377234697341919,0.1760132610797882,0.7957668304443359,284.9170227050781,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4246826171875,284.9203186035156,1.0,0.4264367222785949,1.0,1.0,0.0,1.0,-2.2645609378814697,2.264556646347046,4.12476401834283e-06,1.748929142951965,0.9192386865615844,0.9192386865615844,0.0,81.02782440185547,105.0,57162.65625,0.0,975.4246215820312,1.0,280.05712890625,283.69207763671875,296.6786193847656,300.3740234375,293.1499938964844,293.1499938964844,279.75,36539.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864473700523376,1.0,0.0,0.0,3.756745576858521,3.756770849227905,9.417093451702384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.2119140625,0.0,1659.35986328125,1895.4371337890625,0.0,3276.96875,0.929451823234558,1.0,0.0,3.0,1.0,0.0
17830440,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9481003284454346,0.3720847368240356,0.3346128463745117,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8582301139831543,0.2811439037322998,0.2666724324226379,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.913238286972046,0.3369615972042084,0.2360835522413253,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8441799283027649,0.2668873071670532,0.2533856332302093,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7377234697341919,0.1760132610797882,0.7957668304443359,284.9170227050781,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4246826171875,284.9203186035156,1.0,0.4264367222785949,1.0,1.0,0.0,1.0,-2.2645609378814697,2.264556646347046,4.12476401834283e-06,1.748929142951965,0.9192386865615844,0.9192386865615844,0.0,81.02782440185547,105.0,57162.65625,0.0,975.4246215820312,1.0,280.05712890625,283.69207763671875,296.6786193847656,300.3740234375,293.1499938964844,293.1499938964844,279.75,36539.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864473700523376,1.0,0.0,0.0,3.756745576858521,3.756770849227905,9.417093451702384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.2119140625,0.0,1659.35986328125,1895.4371337890625,0.0,3276.96875,0.929451823234558,1.0,0.0,3.0,1.0,0.0
17830500,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.939841091632843,0.3739104568958282,0.3363294601440429,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.8523226976394653,0.2830074429512024,0.2685743570327759,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.9049849510192872,0.3379969298839569,0.2369139045476913,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.8383467197418213,0.2684399485588074,0.2549968361854553,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7331705689430237,0.1773453205823898,0.8023838996887207,284.8224182128906,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.42242431640625,284.8210144042969,1.0,0.4309251010417938,1.0,1.0,0.0,1.0,-2.2797892093658447,2.279784917831421,4.180326413916191e-06,1.7607827186584473,0.8317611813545227,0.8317611813545227,0.0,84.22307586669922,105.0,58039.62890625,0.0,1003.4212036132812,1.0,279.7979736328125,283.57568359375,296.70343017578125,300.5316772460937,293.1499938964844,293.1499938964844,279.75,40722.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940824270248413,1.0,0.0,0.0,3.670915126800537,3.670940160751343,8.991704021354963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.419921875,0.0,1592.1025390625,1895.4371337890625,0.0,3348.3642578125,0.9107357859611512,1.0,0.0,3.0,1.0,0.0
17830560,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.933013379573822,0.3759660422801971,0.3380849659442901,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.847594141960144,0.2849323451519012,0.2704159021377563,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.898510754108429,0.3391331434249878,0.2376997917890548,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8336235284805298,0.2700433135032654,0.256542831659317,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7295188307762146,0.1787057667970657,0.8087518215179443,284.8994140625,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4215393066406,284.9060363769531,1.0,0.4351030588150024,1.0,1.0,0.0,1.0,-2.2945594787597656,2.294555187225342,4.234556399751455e-06,1.772258758544922,0.8515822291374207,0.8515822291374207,0.0,87.1275863647461,108.0,58079.71875,0.0,1030.148193359375,1.0,279.75787353515625,283.65679931640625,296.6772766113281,300.44097900390625,293.1499938964844,293.1499938964844,280.04998779296875,40109.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957947492599487,1.0,0.0,0.0,3.557239055633545,3.557262897491455,8.443440151495452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.60888671875,0.0,1462.3585205078125,1895.4371337890625,0.0,3364.354248046875,0.8891589045524597,1.0,0.0,3.0,1.0,0.0
17830620,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.927245318889618,0.3815995454788208,0.3428965210914612,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8437899947166443,0.2896556258201599,0.2747657299041748,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8921745419502258,0.3425556123256683,0.2399595081806183,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8295618295669556,0.274074912071228,0.2602543532848358,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7268184423446655,0.1820320636034011,0.8234726786613464,285.0526123046875,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4333190917969,285.0510559082031,1.0,0.4431019723415375,1.0,1.0,0.0,1.0,-2.330414295196533,2.3304100036621094,4.3675931920006406e-06,1.800037503242493,0.9944028258323668,0.9944028258323668,0.0,91.45742797851562,111.0,58503.421875,0.0,1085.5560302734375,1.0,280.0428161621094,283.7890930175781,296.6487121582031,300.3547668457031,293.1499938964844,293.1499938964844,279.75,31950.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893401622772217,1.0,0.0,0.0,3.7348403930664062,3.7348647117614746,9.307593700214056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.63671875,0.0,1598.6165771484375,1895.4371337890625,0.0,3304.0361328125,0.9214165210723876,1.0,0.0,3.0,1.0,0.0
17830680,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.927245318889618,0.3815995454788208,0.3428965210914612,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8437899947166443,0.2896556258201599,0.2747657299041748,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8921745419502258,0.3425556123256683,0.2399595081806183,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8295618295669556,0.274074912071228,0.2602543532848358,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7268184423446655,0.1820320636034011,0.8234726786613464,285.0526123046875,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4333190917969,285.0510559082031,1.0,0.4431019723415375,1.0,1.0,0.0,1.0,-2.330414295196533,2.3304100036621094,4.3675931920006406e-06,1.800037503242493,0.9944028258323668,0.9944028258323668,0.0,91.45742797851562,111.0,58503.421875,0.0,1085.5560302734375,1.0,280.0428161621094,283.7890930175781,296.6487121582031,300.3547668457031,293.1499938964844,293.1499938964844,279.75,31950.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893401622772217,1.0,0.0,0.0,3.7348403930664062,3.7348647117614746,9.307593700214056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.63671875,0.0,1598.6165771484375,1895.4371337890625,0.0,3304.0361328125,0.9214165210723876,1.0,0.0,3.0,1.0,0.0
17830740,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9225662350654602,0.3860470354557037,0.3473210632801056,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8410294651985168,0.2938798367977142,0.2790479660034179,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8869892358779907,0.3452046811580658,0.2420836091041565,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8264950513839722,0.2776201963424682,0.263894647359848,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7250221371650696,0.1850846856832504,0.8382745385169983,284.91766357421875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4344787597656,284.92218017578125,1.0,0.4506949782371521,1.0,1.0,0.0,1.0,-2.365584373474121,2.3655800819396973,4.500438080867752e-06,1.827420353889465,0.9030095338821412,0.9030095338821412,0.0,95.4928741455078,114.0,60081.51171875,0.0,1140.5650634765625,1.0,279.7565002441406,283.6322937011719,296.7173767089844,300.5936584472656,293.1499938964844,293.1499938964844,280.04998779296875,37081.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901569962501526,1.0,0.0,0.0,3.702288866043091,3.7023134231567374,9.146056072495412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.5498046875,0.0,1600.328857421875,1895.4371337890625,0.0,3418.214599609375,0.9178968667984008,1.0,0.0,3.0,1.0,0.0
17830800,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9225662350654602,0.3860470354557037,0.3473210632801056,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8410294651985168,0.2938798367977142,0.2790479660034179,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8869892358779907,0.3452046811580658,0.2420836091041565,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8264950513839722,0.2776201963424682,0.263894647359848,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7250221371650696,0.1850846856832504,0.8382745385169983,284.91766357421875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4344787597656,284.92218017578125,1.0,0.4506949782371521,1.0,1.0,0.0,1.0,-2.365584373474121,2.3655800819396973,4.500438080867752e-06,1.827420353889465,0.9030095338821412,0.9030095338821412,0.0,95.4928741455078,114.0,60081.51171875,0.0,1140.5650634765625,1.0,279.7565002441406,283.6322937011719,296.7173767089844,300.5936584472656,293.1499938964844,293.1499938964844,280.04998779296875,37081.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901569962501526,1.0,0.0,0.0,3.702288866043091,3.7023134231567374,9.146056072495412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.5498046875,0.0,1600.328857421875,1895.4371337890625,0.0,3418.214599609375,0.9178968667984008,1.0,0.0,3.0,1.0,0.0
17830860,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.9194928407669068,0.3913541138172149,0.3518872261047363,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.8392807245254517,0.2983863949775696,0.2832848131656647,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.8830642700195312,0.3483320474624634,0.2441990077495575,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.8243731260299683,0.2813908457756042,0.2674556374549866,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.7239263653755188,0.1881757229566574,0.8524762988090515,285.0928955078125,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4416809082031,285.0943603515625,1.0,0.4578950405120849,1.0,1.0,0.0,1.0,-2.4000375270843506,2.400032997131348,4.632356649381109e-06,1.854117512702942,1.0,1.0,0.0,99.16717529296876,117.0,60241.84375,0.0,1194.7628173828125,1.0,280.0435485839844,283.7973327636719,296.6907653808594,300.50933837890625,293.1499938964844,293.1499938964844,279.75,33115.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975090384483337,1.0,0.0,0.0,3.83432936668396,3.834354877471924,9.810070196181186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.8291015625,0.0,1725.405029296875,1895.4371337890625,0.0,3380.353759765625,0.9445184469223022,1.0,0.0,3.0,1.0,0.0
17830920,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.9194928407669068,0.3913541138172149,0.3518872261047363,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.8392807245254517,0.2983863949775696,0.2832848131656647,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.8830642700195312,0.3483320474624634,0.2441990077495575,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.8243731260299683,0.2813908457756042,0.2674556374549866,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.7239263653755188,0.1881757229566574,0.8524762988090515,285.0928955078125,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4416809082031,285.0943603515625,1.0,0.4578950405120849,1.0,1.0,0.0,1.0,-2.4000375270843506,2.400032997131348,4.632356649381109e-06,1.854117512702942,1.0,1.0,0.0,99.16717529296876,117.0,60241.84375,0.0,1194.7628173828125,1.0,280.0435485839844,283.7973327636719,296.6907653808594,300.50933837890625,293.1499938964844,293.1499938964844,279.75,33115.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975090384483337,1.0,0.0,0.0,3.83432936668396,3.834354877471924,9.810070196181186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.8291015625,0.0,1725.405029296875,1895.4371337890625,0.0,3380.353759765625,0.9445184469223022,1.0,0.0,3.0,1.0,0.0
17830980,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9148050546646118,0.395197719335556,0.3558951020240783,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8363077640533447,0.301970899105072,0.2870911657810211,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8778352737426758,0.3503380119800567,0.2459662854671478,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8210179209709167,0.2842440009117126,0.2705705165863037,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7215355634689331,0.1904712617397308,0.8645419478416443,284.9277038574219,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4358825683594,284.9299011230469,1.0,0.4646751582622528,1.0,1.0,0.0,1.0,-2.429795026779175,2.4297902584075928,4.748148512589978e-06,1.8773120641708367,0.952611207962036,0.952611207962036,0.0,103.20915222167967,120.0,62023.9921875,0.0,1246.302001953125,1.0,279.7557067871094,283.6012268066406,296.7550354003906,300.7550354003906,293.1499938964844,293.1499938964844,279.45001220703125,35906.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099304676055908,1.0,0.0,0.0,3.8536784648895264,3.853704452514648,9.909329037327552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.6708984375,0.0,1771.0614013671875,1895.4371337890625,0.0,3495.95849609375,0.9507499933242798,1.0,0.0,3.0,1.0,0.0
17831040,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9148050546646118,0.395197719335556,0.3558951020240783,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8363077640533447,0.301970899105072,0.2870911657810211,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8778352737426758,0.3503380119800567,0.2459662854671478,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8210179209709167,0.2842440009117126,0.2705705165863037,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7215355634689331,0.1904712617397308,0.8645419478416443,284.9277038574219,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4358825683594,284.9299011230469,1.0,0.4646751582622528,1.0,1.0,0.0,1.0,-2.429795026779175,2.4297902584075928,4.748148512589978e-06,1.8773120641708367,0.952611207962036,0.952611207962036,0.0,103.20915222167967,120.0,62023.9921875,0.0,1246.302001953125,1.0,279.7557067871094,283.6012268066406,296.7550354003906,300.7550354003906,293.1499938964844,293.1499938964844,279.45001220703125,35906.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099304676055908,1.0,0.0,0.0,3.8536784648895264,3.853704452514648,9.909329037327552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.6708984375,0.0,1771.0614013671875,1895.4371337890625,0.0,3495.95849609375,0.9507499933242798,1.0,0.0,3.0,1.0,0.0
17831100,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.9113273620605468,0.3967567682266235,0.3574482202529907,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.8339452147483826,0.3034528195858001,0.2886485457420349,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.8742358684539795,0.3509776592254638,0.2465411275625229,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.8184431791305542,0.2853502035140991,0.2717790603637695,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.7194510698318481,0.1913216263055801,0.8691175580024719,284.82275390625,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4296569824219,284.8207397460937,1.0,0.4677648544311523,1.0,1.0,0.0,1.0,-2.4411745071411133,2.4411697387695312,4.792777872353327e-06,1.8861597776412964,0.8598257899284363,0.8598257899284363,0.0,105.45944213867188,120.0,62936.64453125,0.0,1269.2464599609375,1.0,279.495361328125,283.47393798828125,296.780517578125,300.9172668457031,293.1499938964844,293.1499938964844,279.45001220703125,39896.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168522953987122,1.0,0.0,0.0,3.781630516052246,3.781656503677368,9.54226493377064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.802734375,0.0,1714.8076171875,1895.4371337890625,0.0,3560.081787109375,0.9350536465644836,1.0,0.0,3.0,1.0,0.0
17831160,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.907858669757843,0.3984377682209015,0.3588929176330566,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8314945697784424,0.3049314618110657,0.2900765538215637,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8705645799636841,0.351641982793808,0.2470089197158813,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8157374262809753,0.2864351570606231,0.2728473246097564,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7171831727027893,0.1921107470989227,0.8730186223983765,284.88934326171875,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4241638183594,284.8954162597656,1.0,0.4706664085388183,1.0,1.0,0.0,1.0,-2.451158046722412,2.45115327835083,4.832054855796741e-06,1.893893122673035,0.870978057384491,0.870978057384491,0.0,107.70897674560548,123.0,62861.4765625,0.0,1290.6890869140625,1.0,279.4570007324219,283.5450134277344,296.75811767578125,300.8252868652344,293.1499938964844,293.1499938964844,279.75,40031.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181479811668396,1.0,0.0,0.0,3.671379566192627,3.6714046001434326,8.993978894977772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.3818359375,0.0,1587.42724609375,1895.4371337890625,0.0,3572.057373046875,0.9140108823776244,1.0,0.0,3.0,1.0,0.0
17831220,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9057242274284364,0.4013113677501678,0.3611714839935303,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8299106955528259,0.3071539103984833,0.2920375466346741,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.867789089679718,0.3530453443527221,0.2478366196155548,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8138103485107422,0.2881479859352112,0.2743448615074157,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7155666947364807,0.193312793970108,0.8781704306602478,285.0497436523437,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.42535400390625,285.052001953125,1.0,0.4740816950798034,1.0,1.0,0.0,1.0,-2.465229034423828,2.465224266052246,4.8875440370466094e-06,1.9047149419784544,0.9878421425819396,0.9878421425819396,0.0,109.93522644042967,123.0,62606.7578125,0.0,1317.22021484375,1.0,279.7178955078125,283.7014465332031,296.71356201171875,300.6496276855469,293.1499938964844,293.1499938964844,279.75,33356.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116306900978088,1.0,0.0,0.0,3.7539238929748535,3.753948450088501,9.402951377524004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.1015625,0.0,1631.5509033203125,1895.4371337890625,0.0,3511.731201171875,0.9282370209693908,1.0,0.0,3.0,1.0,0.0
