time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9053658843040466,0.4033084511756897,0.3630084097385406,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8296374082565308,0.3087220191955566,0.2935385107994079,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8668616414070129,0.3540818691253662,0.2485779821872711,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8133110404014587,0.2893696427345276,0.2755213677883148,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7151771783828735,0.1941718012094497,0.8821431398391724,285.0474548339844,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.42742919921875,285.0466003417969,1.0,0.4763861000537872,1.0,1.0,0.0,1.0,-2.47631573677063,2.4763107299804688,4.931567673338577e-06,1.913280010223389,1.0,1.0,0.0,111.1653289794922,126.0,62988.73828125,0.0,1336.1051025390625,1.0,279.74346923828125,283.6899108886719,296.7355651855469,300.7271423339844,293.1499938964844,293.1499938964844,279.45001220703125,32789.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111753106117249,1.0,0.0,0.0,3.815774440765381,3.8157994747161865,9.715354281070177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.94921875,0.0,1700.426025390625,1895.4371337890625,0.0,3507.508056640625,0.940222978591919,1.0,0.0,3.0,1.0,0.0
17831340,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9022154211997986,0.4068094193935394,0.3666230142116546,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8273788690567017,0.3118532299995422,0.2968273460865021,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8627159595489502,0.3556189239025116,0.249950423836708,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8104308843612671,0.2916580438613891,0.2780134975910187,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7127352952957153,0.1957601755857467,0.8905988931655884,284.9139404296875,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4196472167969,284.9171447753906,1.0,0.4818980395793915,1.0,1.0,0.0,1.0,-2.499419689178467,2.4994146823883057,5.024144229537342e-06,1.9312231540679927,0.9159599542617798,0.9159599542617798,0.0,114.79759979248048,129.0,64401.26953125,0.0,1380.495849609375,1.0,279.4568176269531,283.53350830078125,296.8023376464844,300.95416259765625,293.1499938964844,293.1499938964844,279.1499938964844,37265.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921112895011902,1.0,0.0,0.0,3.773758411407471,3.7737839221954346,9.502578564024588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.8818359375,0.0,1685.0526123046875,1895.4371337890625,0.0,3599.425537109375,0.9340168833732604,1.0,0.0,3.0,1.0,0.0
17831400,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9022154211997986,0.4068094193935394,0.3666230142116546,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8273788690567017,0.3118532299995422,0.2968273460865021,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8627159595489502,0.3556189239025116,0.249950423836708,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8104308843612671,0.2916580438613891,0.2780134975910187,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7127352952957153,0.1957601755857467,0.8905988931655884,284.9139404296875,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4196472167969,284.9171447753906,1.0,0.4818980395793915,1.0,1.0,0.0,1.0,-2.499419689178467,2.4994146823883057,5.024144229537342e-06,1.9312231540679927,0.9159599542617798,0.9159599542617798,0.0,114.79759979248048,129.0,64401.26953125,0.0,1380.495849609375,1.0,279.4568176269531,283.53350830078125,296.8023376464844,300.95416259765625,293.1499938964844,293.1499938964844,279.1499938964844,37265.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921112895011902,1.0,0.0,0.0,3.773758411407471,3.7737839221954346,9.502578564024588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.8818359375,0.0,1685.0526123046875,1895.4371337890625,0.0,3599.425537109375,0.9340168833732604,1.0,0.0,3.0,1.0,0.0
17831460,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8979813456535339,0.4100866019725799,0.3695919513702392,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8242135047912598,0.3147144019603729,0.2996366918087005,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8576022386550903,0.3568510413169861,0.2508802413940429,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8065016865730286,0.2936465144157409,0.2800131738185882,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7092296481132507,0.1970477104187011,0.8970682621002197,284.9061584472656,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4100341796875,284.9099426269531,1.0,0.4869337081909179,1.0,1.0,0.0,1.0,-2.5176548957824707,2.5176498889923096,5.097619578009471e-06,1.945275902748108,0.8567590713500977,0.8567590713500977,0.0,118.6666488647461,132.0,65108.26171875,0.0,1420.3624267578125,1.0,279.1575927734375,283.50250244140625,296.8114318847656,301.0189208984375,293.1499938964844,293.1499938964844,279.45001220703125,39782.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272093772888184,1.0,0.0,0.0,3.580563306808472,3.580587387084961,8.554526971238374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.3740234375,0.0,1485.0423583984375,1895.4371337890625,0.0,3655.535888671875,0.8939511775970459,1.0,0.0,3.0,1.0,0.0
17831520,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8979813456535339,0.4100866019725799,0.3695919513702392,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8242135047912598,0.3147144019603729,0.2996366918087005,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8576022386550903,0.3568510413169861,0.2508802413940429,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8065016865730286,0.2936465144157409,0.2800131738185882,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7092296481132507,0.1970477104187011,0.8970682621002197,284.9061584472656,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4100341796875,284.9099426269531,1.0,0.4869337081909179,1.0,1.0,0.0,1.0,-2.5176548957824707,2.5176498889923096,5.097619578009471e-06,1.945275902748108,0.8567590713500977,0.8567590713500977,0.0,118.6666488647461,132.0,65108.26171875,0.0,1420.3624267578125,1.0,279.1575927734375,283.50250244140625,296.8114318847656,301.0189208984375,293.1499938964844,293.1499938964844,279.45001220703125,39782.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272093772888184,1.0,0.0,0.0,3.580563306808472,3.580587387084961,8.554526971238374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.3740234375,0.0,1485.0423583984375,1895.4371337890625,0.0,3655.535888671875,0.8939511775970459,1.0,0.0,3.0,1.0,0.0
17831580,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8969259858131409,0.4134015142917633,0.3723052442073822,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8234083652496338,0.3172788023948669,0.3019216060638428,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8556739091873169,0.3584400415420532,0.2518489360809326,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8051918148994446,0.2955474555492401,0.2816884219646454,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7080128788948059,0.1982815116643905,0.902302384376526,285.048095703125,284.95001220703125,297.4127197265625,293.809326171875,297.41131591796875,297.4127197265625,285.04656982421875,1.0,0.490435242652893,1.0,1.0,0.0,1.0,-2.5331196784973145,2.533114433288574,5.160190994502045e-06,1.957108974456787,0.9707116484642028,0.9707116484642028,0.0,120.84367370605467,132.0,65017.14453125,0.0,1449.8236083984375,1.0,279.42706298828125,283.637451171875,296.77984619140625,300.87615966796875,293.1499938964844,293.1499938964844,279.45001220703125,32655.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202632904052734,1.0,0.0,0.0,3.692167043685913,3.692190647125244,9.096115149986872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.9541015625,0.0,1555.2781982421875,1895.4371337890625,0.0,3591.587890625,0.9131625294685364,1.0,0.0,3.0,1.0,0.0
17831640,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8969306945800781,0.4147717356681824,0.3736063539981842,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8234280347824097,0.3183800280094147,0.3029953837394714,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8552712202072144,0.3591256439685821,0.2523607909679413,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8050251603126526,0.2963678240776062,0.2824974358081817,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7078530192375183,0.1988231241703033,0.9048590660095216,285.037109375,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4139404296875,285.0355224609375,1.0,0.4919471442699432,1.0,1.0,0.0,1.0,-2.5406320095062256,2.5406267642974854,5.190797310206108e-06,1.96289324760437,0.9815903306007384,0.9815903306007384,0.0,121.6416244506836,135.0,65309.17578125,0.0,1463.126220703125,1.0,279.4425354003906,283.6224975585937,296.7997131347656,300.9370422363281,293.1499938964844,293.1499938964844,279.1499938964844,32480.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202345609664916,1.0,0.0,0.0,3.736377000808716,3.736401081085205,9.315252782471362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.4931640625,0.0,1604.4490966796875,1895.4371337890625,0.0,3591.32275390625,0.9222220778465272,1.0,0.0,3.0,1.0,0.0
17831700,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8963268995285034,0.4165362119674682,0.3755425810813904,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8230379223823547,0.3199612498283386,0.3046992421150207,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8541097044944763,0.3599104583263397,0.2531076967716217,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.804290235042572,0.2974877953529358,0.2837596237659454,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7071843147277832,0.1995554715394973,0.9088819622993468,284.89776611328125,284.95001220703125,297.4636535644531,293.8274230957031,297.4622497558594,297.411376953125,284.8912048339844,1.0,0.4944715499877929,1.0,1.0,0.0,1.0,-2.552257776260376,2.552252531051636,5.238433004706167e-06,1.9718897342681885,0.8967059850692749,0.8967059850692749,0.0,123.16768646240234,135.0,66526.3828125,0.0,1485.1151123046875,1.0,279.19537353515625,283.4573974609375,296.8647766113281,301.1949768066406,293.1499938964844,293.1499938964844,279.1499938964844,35841.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269039034843444,1.0,0.0,0.0,3.7386512756347656,3.7386763095855713,9.326597592007602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.0654296875,0.0,1632.833984375,1895.4371337890625,0.0,3652.72998046875,0.9231529831886292,1.0,0.0,3.0,1.0,0.0
17831760,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8937206864356995,0.4179851710796356,0.37698495388031,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8210805654525757,0.3213213384151459,0.3061289489269256,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8512248396873474,0.3604193925857544,0.253581702709198,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8018717765808105,0.2983864247798919,0.2847581207752228,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.704988956451416,0.2001086771488189,0.9120415449142456,284.8847045898437,284.95001220703125,297.4962463378906,293.8388977050781,297.4837646484375,297.4054870605469,284.8713073730469,1.0,0.4967895150184631,0.8879101872444153,0.8879101872444153,0.2000000029802322,1.0,-2.5612547397613525,2.2242653369903564,0.336989551782608,1.6434080600738523,0.8692899942398071,0.8692899942398071,0.0,125.2591552734375,138.0,64712.3046875,0.0,1504.752197265625,1.0,279.15692138671875,283.4018249511719,296.8643493652344,301.1347351074219,293.1499938964844,293.1499938964844,279.45001220703125,38113.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291980862617492,1.0,0.0,0.0,3.669244766235352,3.669269323348999,8.983522548078327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.0234375,0.0,1570.583984375,1895.4371337890625,0.0,3673.788330078125,0.910716712474823,1.0,0.0,3.0,1.0,0.0
17831820,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.8891177773475647,0.4209599792957306,0.3797903656959533,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.8175448179244995,0.3239835202693939,0.3088124394416809,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8459689617156982,0.3613860309123993,0.2543872594833374,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.7974349856376648,0.3000944256782532,0.2865526080131531,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.7008562684059143,0.2010966390371322,0.9173628091812134,284.817138671875,284.95001220703125,297.5625305175781,293.86212158203125,297.4783020019531,297.39459228515625,284.821044921875,1.0,0.5010476112365723,0.6637305021286011,0.6637305021286011,0.6000000238418579,1.0,-2.577378034591675,1.2799885272979736,1.2973893880844116,0.6976955533027649,0.7601654529571533,0.7601654529571533,0.0,129.19313049316406,126.0,54900.59375,0.0,1540.7144775390625,1.0,279.4411926269531,283.3372802734375,296.7484130859375,300.4328308105469,293.1499938964844,293.1499938964844,279.75,45774.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049243330955504,1.0,0.0,0.0,3.3566701412200928,3.3566930294036865,7.518143547713407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.81298828125,0.0,1297.9110107421875,1895.4371337890625,0.0,3449.441650390625,0.8461164236068726,1.0,0.0,3.0,1.0,0.0
17831880,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.8891177773475647,0.4209599792957306,0.3797903656959533,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.8175448179244995,0.3239835202693939,0.3088124394416809,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8459689617156982,0.3613860309123993,0.2543872594833374,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.7974349856376648,0.3000944256782532,0.2865526080131531,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.7008562684059143,0.2010966390371322,0.9173628091812134,284.817138671875,284.95001220703125,297.5625305175781,293.86212158203125,297.4783020019531,297.39459228515625,284.821044921875,1.0,0.5010476112365723,0.6637305021286011,0.6637305021286011,0.6000000238418579,1.0,-2.577378034591675,1.2799885272979736,1.2973893880844116,0.6976955533027649,0.7601654529571533,0.7601654529571533,0.0,129.19313049316406,126.0,54900.59375,0.0,1540.7144775390625,1.0,279.4411926269531,283.3372802734375,296.7484130859375,300.4328308105469,293.1499938964844,293.1499938964844,279.75,45774.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049243330955504,1.0,0.0,0.0,3.3566701412200928,3.3566930294036865,7.518143547713407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.81298828125,0.0,1297.9110107421875,1895.4371337890625,0.0,3449.441650390625,0.8461164236068726,1.0,0.0,3.0,1.0,0.0
17831940,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8979611396789551,0.4248471260070801,0.3829109966754913,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8250830173492432,0.3271439969539642,0.311509370803833,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8525499701499939,0.3629846274852752,0.2552680671215057,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8047770857810974,0.3022371828556061,0.2883072197437286,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.707225501537323,0.2023648470640182,0.921968400478363,284.9097595214844,284.95001220703125,297.630126953125,293.8854675292969,297.4700927734375,297.3922119140625,284.91070556640625,1.0,0.5006900429725647,0.4395508766174316,0.4395508766174316,1.0,1.0,-2.593061685562134,0.8416928052902222,1.7513689994812012,0.2561971545219421,0.7908894419670105,0.7908894419670105,0.0,126.16476440429688,114.0,50225.51953125,0.0,1549.411376953125,1.0,279.7382202148437,283.4216003417969,296.7099914550781,299.9874572753906,293.1499938964844,293.1499938964844,280.04998779296875,39790.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648260235786438,1.0,0.0,0.0,3.25700044631958,3.25702166557312,7.078299972818058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.90087890625,0.0,1163.621826171875,1895.4371337890625,0.0,3074.2734375,0.821029007434845,1.0,0.0,3.0,1.0,0.0
17832000,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8979611396789551,0.4248471260070801,0.3829109966754913,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8250830173492432,0.3271439969539642,0.311509370803833,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8525499701499939,0.3629846274852752,0.2552680671215057,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8047770857810974,0.3022371828556061,0.2883072197437286,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.707225501537323,0.2023648470640182,0.921968400478363,284.9097595214844,284.95001220703125,297.630126953125,293.8854675292969,297.4700927734375,297.3922119140625,284.91070556640625,1.0,0.5006900429725647,0.4395508766174316,0.4395508766174316,1.0,1.0,-2.593061685562134,0.8416928052902222,1.7513689994812012,0.2561971545219421,0.7908894419670105,0.7908894419670105,0.0,126.16476440429688,114.0,50225.51953125,0.0,1549.411376953125,1.0,279.7382202148437,283.4216003417969,296.7099914550781,299.9874572753906,293.1499938964844,293.1499938964844,280.04998779296875,39790.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648260235786438,1.0,0.0,0.0,3.25700044631958,3.25702166557312,7.078299972818058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.90087890625,0.0,1163.621826171875,1895.4371337890625,0.0,3074.2734375,0.821029007434845,1.0,0.0,3.0,1.0,0.0
17832060,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9168369770050048,0.429318368434906,0.3864680826663971,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8401373624801636,0.33075612783432,0.3144893944263458,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.867543637752533,0.3651016056537628,0.256415992975235,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8194191455841064,0.3047861158847809,0.2902991473674774,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7200461626052856,0.2039559334516525,0.9272539615631104,285.0244140625,284.95001220703125,297.6986389160156,293.9089050292969,297.4998779296875,297.3958740234375,285.02423095703125,1.0,0.4980299472808838,0.474295437335968,0.474295437335968,1.0,1.0,-2.611039876937866,0.9004814624786377,1.710558295249939,0.310653954744339,0.8989222645759583,0.8989222645759583,0.0,119.17206573486328,102.0,50183.5859375,0.0,1542.7408447265625,1.0,280.03826904296875,283.5468444824219,296.7860717773437,299.9480895996094,293.1499938964844,293.1499938964844,280.3500061035156,31989.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835830807685852,1.0,0.0,0.0,3.418372392654419,3.418393611907959,7.797081025273656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.2626953125,0.0,1262.3123779296875,1895.4371337890625,0.0,2802.78857421875,0.8505173325538635,1.0,0.0,3.0,1.0,0.0
17832120,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9168369770050048,0.429318368434906,0.3864680826663971,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8401373624801636,0.33075612783432,0.3144893944263458,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.867543637752533,0.3651016056537628,0.256415992975235,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8194191455841064,0.3047861158847809,0.2902991473674774,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7200461626052856,0.2039559334516525,0.9272539615631104,285.0244140625,284.95001220703125,297.6986389160156,293.9089050292969,297.4998779296875,297.3958740234375,285.02423095703125,1.0,0.4980299472808838,0.474295437335968,0.474295437335968,1.0,1.0,-2.611039876937866,0.9004814624786377,1.710558295249939,0.310653954744339,0.8989222645759583,0.8989222645759583,0.0,119.17206573486328,102.0,50183.5859375,0.0,1542.7408447265625,1.0,280.03826904296875,283.5468444824219,296.7860717773437,299.9480895996094,293.1499938964844,293.1499938964844,280.3500061035156,31989.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835830807685852,1.0,0.0,0.0,3.418372392654419,3.418393611907959,7.797081025273656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.2626953125,0.0,1262.3123779296875,1895.4371337890625,0.0,2802.78857421875,0.8505173325538635,1.0,0.0,3.0,1.0,0.0
17832180,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.9364752769470216,0.4326516389846802,0.3890876173973083,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.855046272277832,0.3334856331348419,0.3167127668857574,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.8827547430992126,0.366790771484375,0.2573261857032776,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.8330668210983276,0.3067452907562256,0.2918069660663605,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.7318242788314819,0.2052221745252609,0.9313856959342957,285.1333923339844,284.95001220703125,297.74725341796875,293.9253234863281,297.52545166015625,297.4001770019531,285.1325988769531,1.0,0.4953530132770538,0.4987541139125824,0.4987541139125824,1.0,1.0,-2.624727725982666,0.9503688216209412,1.6743589639663696,0.3572803139686584,1.0,1.0,0.0,112.82059478759766,102.0,50348.8359375,0.0,1532.9534912109375,1.0,280.3235168457031,283.6629333496094,296.8525085449219,299.9918518066406,293.1499938964844,293.1499938964844,280.3500061035156,29324.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264837265014648,1.0,0.0,0.0,3.603140830993652,3.603163242340088,8.662750019539089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.85009765625,0.0,1432.3505859375,1895.4371337890625,0.0,2715.737548828125,0.8899027109146118,1.0,0.0,3.0,1.0,0.0
17832240,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.946037769317627,0.4340206682682037,0.39024418592453,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.862607479095459,0.3346378803253174,0.317692220211029,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.8904423117637634,0.3674971461296081,0.2577469050884247,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12646484375,0.8398776650428772,0.3075711131095886,0.2924793064594269,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268310546875,0.7376668453216553,0.2057646512985229,0.9332671165466307,285.1263122558594,284.95001220703125,297.76776123046875,293.9322204589844,297.5364074707031,297.40185546875,285.12518310546875,1.0,0.4941065609455108,0.5090399980545044,0.5090399980545044,1.0,1.0,-2.630868911743164,0.9702812433242798,1.6605875492095947,0.3757484257221222,1.0,1.0,0.0,109.8886947631836,90.0,50706.7734375,0.0,1528.1610107421875,1.0,280.34130859375,283.6540832519531,296.89776611328125,300.09228515625,293.1499938964844,293.1499938964844,280.04998779296875,30174.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271582126617432,1.0,0.0,0.0,3.660133123397827,3.66015625,8.938960718296585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0234375,0.0,1500.7642822265625,1895.4371337890625,0.0,2722.00732421875,0.903034806251526,1.0,0.0,3.0,1.0,0.0
17832300,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9622381329536438,0.4357790946960449,0.3919363915920257,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8764790296554565,0.3362921178340912,0.3192192018032074,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9043421745300292,0.3683070242404938,0.2583288550376892,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8523696660995483,0.3086890280246734,0.2934930026531219,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7483641505241394,0.2064922153949737,0.9360839128494264,284.9754943847656,284.95001220703125,297.8024597167969,293.9437866210937,297.55224609375,297.39996337890625,284.9632873535156,1.0,0.4918155372142792,0.526412308216095,0.526412308216095,1.0,1.0,-2.6400442123413086,1.0016924142837524,1.6383516788482666,0.4050435423851013,0.9720206260681152,0.9720206260681152,0.0,104.89842224121094,90.0,52356.17578125,0.0,1518.1953125,1.0,280.09625244140625,283.4706115722656,297.0011291503906,300.4105224609375,293.1499938964844,293.1499938964844,280.04998779296875,31793.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378093838691711,1.0,0.0,0.0,3.730834722518921,3.73085880279541,9.28763881802297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.39306640625,0.0,1592.8072509765625,1895.4371337890625,0.0,2821.25537109375,0.919839084148407,1.0,0.0,3.0,1.0,0.0
17832360,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9770330190658568,0.4370259344577789,0.3930225670337677,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8908838033676147,0.337612509727478,0.3203867077827453,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9196221232414246,0.3686904311180115,0.2585643827915191,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8654625415802002,0.3094808459281921,0.2941629886627197,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7595661878585815,0.2069721668958664,0.9377521276474,284.9212646484375,284.95001220703125,297.8371887207031,293.955322265625,297.5613098144531,297.39306640625,284.9206848144531,1.0,0.4892131090164184,0.5246692895889282,0.5246692895889282,1.0,1.0,-2.6458494663238525,1.0033971071243286,1.642452359199524,0.405424952507019,0.9321795701980592,0.9321795701980592,0.0,100.07894134521484,78.0,52566.2578125,0.0,1504.428466796875,1.0,280.05670166015625,283.4237670898437,297.01910400390625,300.4316711425781,293.1499938964844,293.1499938964844,279.75,34705.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449869155883789,1.0,0.0,0.0,3.733143329620361,3.733167886734009,9.299135967921756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.009765625,0.0,1617.745361328125,1895.4371337890625,0.0,2888.341552734375,0.922469198703766,1.0,0.0,3.0,1.0,0.0
17832420,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.99618798494339,0.4385496973991394,0.3942112922668457,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.9136090874671936,0.3392188847064972,0.3217147588729858,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.9439874291419984,0.3689851760864258,0.258646160364151,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.8860520124435425,0.3103554248809814,0.2948073744773865,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.7772128582000732,0.2074423283338546,0.938956618309021,284.81689453125,284.95001220703125,297.8843994140625,293.9708557128906,297.5719299316406,297.3822937011719,284.8251037597656,1.0,0.4852584600448608,0.5222988128662109,0.5222988128662109,1.0,1.0,-2.651196956634521,1.0020618438720703,1.6491349935531616,0.4028153121471405,0.8178703188896179,0.8178703188896179,0.0,93.4038543701172,78.0,52954.56640625,0.0,1481.5987548828125,1.0,279.7749328613281,283.3153991699219,297.0409851074219,300.545654296875,293.1499938964844,293.1499938964844,279.75,42536.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558483719825745,1.0,0.0,0.0,3.56302261352539,3.563046932220459,8.470917123304389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.228515625,0.0,1486.2784423828125,1895.4371337890625,0.0,2990.074951171875,0.8894323110580444,1.0,0.0,3.0,1.0,0.0
17832480,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9990000128746032,0.4396478533744812,0.3903427124023437,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9234111309051514,0.3400562107563019,0.3223359584808349,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.953114926815033,0.3692379593849182,0.258679986000061,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8942363262176514,0.310831218957901,0.2950994074344635,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7842294573783875,0.2076878845691681,0.9394545555114746,284.8672790527344,284.95001220703125,297.9065856933594,293.97808837890625,297.57843017578125,297.3797302246094,284.8706359863281,1.0,0.4830363988876343,0.5211833119392395,0.5211833119392395,1.0,1.0,-2.6482303142547607,0.999028980731964,1.649201273918152,0.4007599353790283,0.8289703130722046,0.8289703130722046,0.0,90.92057800292967,81.0,52797.7421875,0.0,1466.39453125,1.0,279.7579650878906,283.3578796386719,297.0168151855469,300.4773864746094,293.1499938964844,293.1499938964844,280.04998779296875,41105.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561898469924927,1.0,0.0,0.0,3.5031192302703857,3.5031425952911377,8.188476954273938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.1943359375,0.0,1412.478759765625,1895.4371337890625,0.0,2993.276611328125,0.8773748278617859,1.0,0.0,3.0,1.0,0.0
17832540,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9990000128746032,0.447634756565094,0.3753812611103058,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9406961798667908,0.3434493541717529,0.3251744508743286,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9673617482185364,0.3709897994995117,0.2595995664596557,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9083243608474731,0.3130230605602264,0.2968288660049438,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7960786819458008,0.208969697356224,0.943828582763672,284.9891357421875,284.95001220703125,297.9756164550781,294.0003967285156,297.61822509765625,297.4035339355469,284.9884948730469,1.0,0.4800590872764587,0.5176973342895508,0.5176973342895508,1.0,1.0,-2.6421616077423096,0.9910403490066528,1.6511213779449463,0.3936499655246734,0.9183891415596008,0.9183891415596008,0.0,87.29180145263672,84.0,52043.359375,0.0,1441.8436279296875,1.0,280.0412292480469,283.48712158203125,296.9679260253906,300.2996520996094,293.1499938964844,293.1499938964844,279.75,33867.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451249003410339,1.0,0.0,0.0,3.610005855560303,3.610028982162476,8.695790825186123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.513671875,0.0,1473.3487548828125,1895.4371337890625,0.0,2889.63232421875,0.8947864770889282,1.0,0.0,3.0,1.0,0.0
17832600,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9990000128746032,0.447634756565094,0.3753812611103058,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9406961798667908,0.3434493541717529,0.3251744508743286,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9673617482185364,0.3709897994995117,0.2595995664596557,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9083243608474731,0.3130230605602264,0.2968288660049438,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7960786819458008,0.208969697356224,0.943828582763672,284.9891357421875,284.95001220703125,297.9756164550781,294.0003967285156,297.61822509765625,297.4035339355469,284.9884948730469,1.0,0.4800590872764587,0.5176973342895508,0.5176973342895508,1.0,1.0,-2.6421616077423096,0.9910403490066528,1.6511213779449463,0.3936499655246734,0.9183891415596008,0.9183891415596008,0.0,87.29180145263672,84.0,52043.359375,0.0,1441.8436279296875,1.0,280.0412292480469,283.48712158203125,296.9679260253906,300.2996520996094,293.1499938964844,293.1499938964844,279.75,33867.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451249003410339,1.0,0.0,0.0,3.610005855560303,3.610028982162476,8.695790825186123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.513671875,0.0,1473.3487548828125,1895.4371337890625,0.0,2889.63232421875,0.8947864770889282,1.0,0.0,3.0,1.0,0.0
17832660,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.4559961855411529,0.3673900067806244,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9513750076293944,0.3463558256626129,0.3279899656772613,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9751047492027284,0.3720715045928955,0.2604462504386902,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9176673889160156,0.3147449791431427,0.2985287606716156,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.803356945514679,0.2100077122449875,0.9485852718353271,284.9061584472656,284.95001220703125,298.04400634765625,294.0221252441406,297.6573486328125,297.42547607421875,284.9093322753906,1.0,0.4793499410152435,0.5170972943305969,0.5170972943305969,1.0,1.0,-2.6447134017944336,0.9910542368888856,1.6536592245101929,0.3928965330123901,0.8338838815689087,0.8338838815689087,0.0,85.61153411865234,104.0,52528.39453125,0.0,1437.7027587890625,1.0,279.7581787109375,283.3908996582031,297.0358581542969,300.4586486816406,293.1499938964844,293.1499938964844,280.04998779296875,39460.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518136739730835,1.0,0.0,0.0,3.454187631607056,3.4542105197906494,7.961321557559131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.2041015625,0.0,1350.5340576171875,1895.4371337890625,0.0,2952.260986328125,0.8652791976928711,1.0,0.0,3.0,1.0,0.0
17832720,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.4559961855411529,0.3673900067806244,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9513750076293944,0.3463558256626129,0.3279899656772613,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9751047492027284,0.3720715045928955,0.2604462504386902,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9176673889160156,0.3147449791431427,0.2985287606716156,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.803356945514679,0.2100077122449875,0.9485852718353271,284.9061584472656,284.95001220703125,298.04400634765625,294.0221252441406,297.6573486328125,297.42547607421875,284.9093322753906,1.0,0.4793499410152435,0.5170972943305969,0.5170972943305969,1.0,1.0,-2.6447134017944336,0.9910542368888856,1.6536592245101929,0.3928965330123901,0.8338838815689087,0.8338838815689087,0.0,85.61153411865234,104.0,52528.39453125,0.0,1437.7027587890625,1.0,279.7581787109375,283.3908996582031,297.0358581542969,300.4586486816406,293.1499938964844,293.1499938964844,280.04998779296875,39460.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518136739730835,1.0,0.0,0.0,3.454187631607056,3.4542105197906494,7.961321557559131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.2041015625,0.0,1350.5340576171875,1895.4371337890625,0.0,2952.260986328125,0.8652791976928711,1.0,0.0,3.0,1.0,0.0
17832780,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9990000128746032,0.4627414345741272,0.3796049952507019,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9433446526527404,0.3499386012554168,0.3312737941741943,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9663119316101074,0.3739566504955292,0.2616664469242096,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9088396430015564,0.3170526027679443,0.3006347119808197,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7962432503700256,0.2114668488502502,0.9550237655639648,285.0319519042969,284.95001220703125,298.11138916015625,294.043212890625,297.69207763671875,297.4403991699219,285.0316772460937,1.0,0.4867174923419952,0.5164972543716431,0.5164972543716431,1.0,1.0,-2.675034284591675,1.0030581951141355,1.671976089477539,0.3975413143634796,0.9519848823547364,0.9519848823547364,0.0,89.34552001953125,122.0,52588.671875,0.0,1495.8431396484375,1.0,280.04107666015625,283.512451171875,297.0180358886719,300.3632507324219,293.1499938964844,293.1499938964844,279.75,32144.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842622697353363,1.0,0.0,0.0,3.621610641479492,3.621633768081665,8.75178898240847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.4443359375,0.0,1473.18701171875,1895.4371337890625,0.0,2866.228759765625,0.8962480425834656,1.0,0.0,3.0,1.0,0.0
17832840,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9990000128746032,0.4627414345741272,0.3796049952507019,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9433446526527404,0.3499386012554168,0.3312737941741943,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9663119316101074,0.3739566504955292,0.2616664469242096,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9088396430015564,0.3170526027679443,0.3006347119808197,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7962432503700256,0.2114668488502502,0.9550237655639648,285.0319519042969,284.95001220703125,298.11138916015625,294.043212890625,297.69207763671875,297.4403991699219,285.0316772460937,1.0,0.4867174923419952,0.5164972543716431,0.5164972543716431,1.0,1.0,-2.675034284591675,1.0030581951141355,1.671976089477539,0.3975413143634796,0.9519848823547364,0.9519848823547364,0.0,89.34552001953125,122.0,52588.671875,0.0,1495.8431396484375,1.0,280.04107666015625,283.512451171875,297.0180358886719,300.3632507324219,293.1499938964844,293.1499938964844,279.75,32144.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842622697353363,1.0,0.0,0.0,3.621610641479492,3.621633768081665,8.75178898240847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.4443359375,0.0,1473.18701171875,1895.4371337890625,0.0,2866.228759765625,0.8962480425834656,1.0,0.0,3.0,1.0,0.0
17832900,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.4636812806129455,0.3914292454719543,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9341800808906556,0.3514941334724426,0.3330080211162567,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.956977903842926,0.3745847344398498,0.2623364627361297,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9002732038497925,0.3179846107959747,0.3017722070217132,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7889198660850525,0.2120338380336761,0.9586122632026672,284.9036865234375,284.95001220703125,298.1446228027344,294.0534362792969,297.6990051269531,297.431396484375,284.89825439453125,1.0,0.4923248589038849,0.5161972045898438,0.5161972045898438,1.0,1.0,-2.6978068351745605,1.0122572183609009,1.6855497360229492,0.4015961289405823,0.8746417164802551,0.8746417164802551,0.0,92.84620666503906,122.0,53884.36328125,0.0,1543.5086669921875,1.0,279.7977905273437,283.35662841796875,297.0956115722656,300.6240539550781,293.1499938964844,293.1499938964844,279.75,35639.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504083752632141,1.0,0.0,0.0,3.628474473953247,3.628498315811157,8.784993497101823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.8466796875,0.0,1506.669677734375,1895.4371337890625,0.0,2939.095703125,0.8982121348381042,1.0,0.0,3.0,1.0,0.0
17832960,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9990000128746032,0.4629625082015991,0.4067985415458679,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9218719005584716,0.3528705835342407,0.3344854414463043,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9440986514091492,0.3749919533729553,0.2627602517604828,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8893491625785828,0.3187380135059356,0.302668035030365,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.779349148273468,0.2124290615320205,0.9613201022148132,284.9243469238281,284.95001220703125,298.1774597167969,294.0634765625,297.6991271972656,297.4117126464844,284.9281616210937,1.0,0.4989008903503418,0.5155714154243469,0.5155714154243469,1.0,1.0,-2.722885847091675,1.0219213962554932,1.7009645700454712,0.4056611955165863,0.8740988373756409,0.8740988373756409,0.0,97.3727798461914,140.0,54110.75390625,0.0,1599.9927978515625,1.0,279.7575988769531,283.3773193359375,297.1021728515625,300.60858154296875,293.1499938964844,293.1499938964844,280.04998779296875,37277.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544362783432007,1.0,0.0,0.0,3.570465564727783,3.570488929748535,8.506344784109388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.27001953125,0.0,1455.8177490234375,1895.4371337890625,0.0,2976.83837890625,0.8888895511627197,1.0,0.0,3.0,1.0,0.0
17833020,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9719674587249756,0.462021142244339,0.4160421788692474,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8848533630371094,0.3562354743480682,0.3380583524703979,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9021067023277284,0.3765935897827148,0.2641426622867584,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8548895716667175,0.3207736611366272,0.3050117790699005,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7494131326675415,0.2134469896554947,0.9682604074478148,285.04595947265625,284.95001220703125,298.24188232421875,294.0828552246094,297.7041931152344,297.38116455078125,285.0436096191406,1.0,0.5126771330833435,0.514319896697998,0.514319896697998,1.0,1.0,-2.7506866455078125,1.0316096544265747,1.7190769910812378,0.4095121324062347,1.0,1.0,0.0,112.36837768554688,158.0,54114.94140625,0.0,1710.8055419921875,1.0,280.0425720214844,283.4945068359375,297.0781555175781,300.527587890625,293.1499938964844,293.1499938964844,279.75,31742.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498004674911499,1.0,0.0,0.0,3.749834060668945,3.7498583793640137,9.382474672747776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.025390625,0.0,1614.37646484375,1895.4371337890625,0.0,2933.402099609375,0.9246214628219604,1.0,0.0,3.0,1.0,0.0
17833080,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9719674587249756,0.462021142244339,0.4160421788692474,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8848533630371094,0.3562354743480682,0.3380583524703979,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9021067023277284,0.3765935897827148,0.2641426622867584,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8548895716667175,0.3207736611366272,0.3050117790699005,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7494131326675415,0.2134469896554947,0.9682604074478148,285.04595947265625,284.95001220703125,298.24188232421875,294.0828552246094,297.7041931152344,297.38116455078125,285.0436096191406,1.0,0.5126771330833435,0.514319896697998,0.514319896697998,1.0,1.0,-2.7506866455078125,1.0316096544265747,1.7190769910812378,0.4095121324062347,1.0,1.0,0.0,112.36837768554688,158.0,54114.94140625,0.0,1710.8055419921875,1.0,280.0425720214844,283.4945068359375,297.0781555175781,300.527587890625,293.1499938964844,293.1499938964844,279.75,31742.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498004674911499,1.0,0.0,0.0,3.749834060668945,3.7498583793640137,9.382474672747776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.025390625,0.0,1614.37646484375,1895.4371337890625,0.0,2933.402099609375,0.9246214628219604,1.0,0.0,3.0,1.0,0.0
