time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9320865273475648,0.4629893898963928,0.4174073040485382,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8529564142227173,0.3587263524532318,0.3413304984569549,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8673464059829712,0.3771227300167084,0.2652399241924286,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.824975311756134,0.3219846487045288,0.3070692121982574,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.723380982875824,0.2138386219739914,0.9740798473358154,284.8955078125,284.95001220703125,298.3043518066406,294.10125732421875,297.7148742675781,297.361328125,284.8977966308594,1.0,0.5264121294021606,0.5130683779716492,0.5130683779716492,1.0,1.0,-2.767503023147583,1.0365976095199585,1.730905294418335,0.411180168390274,0.8903164267539978,0.8903164267539978,0.0,130.01063537597656,176.0,55227.66796875,0.0,1818.8887939453125,1.0,279.75732421875,283.3262634277344,297.1415405273437,300.73388671875,293.1499938964844,293.1499938964844,280.04998779296875,37723.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620436191558838,1.0,0.0,0.0,3.696382761001587,3.6964075565338135,9.116899377659138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.05615234375,0.0,1598.4495849609375,1895.4371337890625,0.0,3048.173095703125,0.9167982339859008,1.0,0.0,3.0,1.0,0.0
17833200,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9320865273475648,0.4629893898963928,0.4174073040485382,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8529564142227173,0.3587263524532318,0.3413304984569549,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8673464059829712,0.3771227300167084,0.2652399241924286,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.824975311756134,0.3219846487045288,0.3070692121982574,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.723380982875824,0.2138386219739914,0.9740798473358154,284.8955078125,284.95001220703125,298.3043518066406,294.10125732421875,297.7148742675781,297.361328125,284.8977966308594,1.0,0.5264121294021606,0.5130683779716492,0.5130683779716492,1.0,1.0,-2.767503023147583,1.0365976095199585,1.730905294418335,0.411180168390274,0.8903164267539978,0.8903164267539978,0.0,130.01063537597656,176.0,55227.66796875,0.0,1818.8887939453125,1.0,279.75732421875,283.3262634277344,297.1415405273437,300.73388671875,293.1499938964844,293.1499938964844,280.04998779296875,37723.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620436191558838,1.0,0.0,0.0,3.696382761001587,3.6964075565338135,9.116899377659138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.05615234375,0.0,1598.4495849609375,1895.4371337890625,0.0,3048.173095703125,0.9167982339859008,1.0,0.0,3.0,1.0,0.0
17833260,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.901231586933136,0.4661163687705993,0.4203416705131531,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8298391699790955,0.3618159890174866,0.3446810245513916,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8417237401008606,0.3784003555774688,0.2664165794849396,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8012349605560303,0.3236958384513855,0.3091504573822021,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7017695307731628,0.2145237028598785,0.9796808958053588,285.0369567871094,284.95001220703125,298.3645324707031,294.1185607910156,297.7355651855469,297.3591003417969,285.0360412597656,1.0,0.5401573777198792,0.5115380883216858,0.5115380883216858,1.0,1.0,-2.785694599151612,1.0417170524597168,1.743977665901184,0.4123020768165588,1.0,1.0,0.0,147.7420196533203,164.0,54808.81640625,0.0,1931.14453125,1.0,280.0436096191406,283.47088623046875,297.1033935546875,300.600830078125,293.1499938964844,293.1499938964844,279.75,32912.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550940752029419,1.0,0.0,0.0,3.823477029800415,3.8235023021698,9.75461830421409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.5556640625,0.0,1710.67041015625,1895.4371337890625,0.0,2983.004150390625,0.9418708682060242,1.0,0.0,3.0,1.0,0.0
17833320,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.901231586933136,0.4661163687705993,0.4203416705131531,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8298391699790955,0.3618159890174866,0.3446810245513916,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8417237401008606,0.3784003555774688,0.2664165794849396,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8012349605560303,0.3236958384513855,0.3091504573822021,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7017695307731628,0.2145237028598785,0.9796808958053588,285.0369567871094,284.95001220703125,298.3645324707031,294.1185607910156,297.7355651855469,297.3591003417969,285.0360412597656,1.0,0.5401573777198792,0.5115380883216858,0.5115380883216858,1.0,1.0,-2.785694599151612,1.0417170524597168,1.743977665901184,0.4123020768165588,1.0,1.0,0.0,147.7420196533203,164.0,54808.81640625,0.0,1931.14453125,1.0,280.0436096191406,283.47088623046875,297.1033935546875,300.600830078125,293.1499938964844,293.1499938964844,279.75,32912.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550940752029419,1.0,0.0,0.0,3.823477029800415,3.8235023021698,9.75461830421409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.5556640625,0.0,1710.67041015625,1895.4371337890625,0.0,2983.004150390625,0.9418708682060242,1.0,0.0,3.0,1.0,0.0
17833380,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8943900465965271,0.4680806398391723,0.4226666688919067,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8247647881507874,0.3642649054527282,0.3474314212799072,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8351252675056458,0.378880113363266,0.2671202421188354,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7949637770652771,0.3248108327388763,0.3106337785720825,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6956785321235657,0.2148140221834182,0.9827399849891664,284.89093017578125,284.95001220703125,298.4220886230469,294.1346740722656,297.74920654296875,297.3476867675781,284.8931579589844,1.0,0.5447522401809692,0.5100077390670776,0.5100077390670776,1.0,1.0,-2.7981135845184326,1.044312834739685,1.753800868988037,0.4124723672866821,0.8994747996330261,0.8994747996330261,0.0,153.7434844970703,152.0,55845.83203125,0.0,1979.467529296875,1.0,279.7568054199219,283.3059997558594,297.1669006347656,300.79901123046875,293.1499938964844,293.1499938964844,279.45001220703125,38085.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865601658821106,1.0,0.0,0.0,3.7583749294281006,3.758400201797485,9.42526298786106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.5185546875,0.0,1673.1876220703125,1895.4371337890625,0.0,3081.5498046875,0.9309179782867432,1.0,0.0,3.0,1.0,0.0
17833440,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8943900465965271,0.4680806398391723,0.4226666688919067,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8247647881507874,0.3642649054527282,0.3474314212799072,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8351252675056458,0.378880113363266,0.2671202421188354,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7949637770652771,0.3248108327388763,0.3106337785720825,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6956785321235657,0.2148140221834182,0.9827399849891664,284.89093017578125,284.95001220703125,298.4220886230469,294.1346740722656,297.74920654296875,297.3476867675781,284.8931579589844,1.0,0.5447522401809692,0.5100077390670776,0.5100077390670776,1.0,1.0,-2.7981135845184326,1.044312834739685,1.753800868988037,0.4124723672866821,0.8994747996330261,0.8994747996330261,0.0,153.7434844970703,152.0,55845.83203125,0.0,1979.467529296875,1.0,279.7568054199219,283.3059997558594,297.1669006347656,300.79901123046875,293.1499938964844,293.1499938964844,279.45001220703125,38085.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865601658821106,1.0,0.0,0.0,3.7583749294281006,3.758400201797485,9.42526298786106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.5185546875,0.0,1673.1876220703125,1895.4371337890625,0.0,3081.5498046875,0.9309179782867432,1.0,0.0,3.0,1.0,0.0
17833500,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8951577544212341,0.4689275920391083,0.4234710335731506,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.8257085084915161,0.3653673231601715,0.3485040068626404,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.8353740572929382,0.3789700865745544,0.2672156989574432,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.7955144643783569,0.3252418041229248,0.3110754787921905,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.6959067583084106,0.214857667684555,0.9830604791641236,284.8047180175781,284.95001220703125,298.4497985839844,294.14227294921875,297.7550354003906,297.3411560058594,284.8077697753906,1.0,0.5450252890586853,0.509242594242096,0.509242594242096,1.0,1.0,-2.80140233039856,1.044374704360962,1.7570276260375977,0.411910206079483,0.8082354664802551,0.8082354664802551,0.0,153.746826171875,152.0,56263.7578125,0.0,1984.76025390625,1.0,279.49908447265625,283.2070007324219,297.1908569335937,300.9286804199219,293.1499938964844,293.1499938964844,279.45001220703125,43287.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714168071746826,1.0,0.0,0.0,3.620951414108277,3.620976448059082,8.748602340347134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.1826171875,0.0,1555.1817626953125,1895.4371337890625,0.0,3136.1005859375,0.9012839794158936,1.0,0.0,3.0,1.0,0.0
17833560,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8979816436767578,0.470059186220169,0.4242212176322937,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8283436894416809,0.3666098415851593,0.3495029211044311,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8373469710350037,0.3792293965816498,0.2672533988952636,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7978541254997253,0.3257903158664703,0.3114368617534637,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6977242231369019,0.2149749547243118,0.9830058813095092,284.8837585449219,284.95001220703125,298.4767150878906,294.1495361328125,297.76220703125,297.3370666503906,284.8868408203125,1.0,0.5443487763404846,0.5086326599121094,0.5086326599121094,1.0,1.0,-2.803917169570923,1.0443586111068726,1.7595585584640503,0.4114045798778534,0.8264754414558411,0.8264754414558411,0.0,152.3368682861328,140.0,55945.70703125,0.0,1982.06396484375,1.0,279.4582824707031,283.281005859375,297.16290283203125,300.8160095214844,293.1499938964844,293.1499938964844,279.75,41405.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710879683494568,1.0,0.0,0.0,3.495633363723755,3.495656967163086,8.153518251674541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.40966796875,0.0,1406.8468017578125,1895.4371337890625,0.0,3133.016357421875,0.8764007091522217,1.0,0.0,3.0,1.0,0.0
17833620,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9074641466140748,0.4728494584560394,0.4261907041072845,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8364256024360657,0.3691758811473846,0.3514832854270935,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8446033000946045,0.3804334700107574,0.267737329006195,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8057007193565369,0.3272396624088287,0.3123877346515655,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7043381929397583,0.2156073600053787,0.984119951725006,285.0117492675781,284.95001220703125,298.5160827636719,294.159912109375,297.7790832519531,297.34130859375,285.01025390625,1.0,0.5422558784484863,0.5077055096626282,0.5077055096626282,1.0,1.0,-2.811720371246338,1.0460301637649536,1.7656903266906738,0.4113778471946716,0.921897828578949,0.921897828578949,0.0,147.5980987548828,140.0,55424.0234375,0.0,1971.90869140625,1.0,279.7294311523437,283.41314697265625,297.1156005859375,300.63787841796875,293.1499938964844,293.1499938964844,279.75,33529.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609283566474915,1.0,0.0,0.0,3.596042394638061,3.5960655212402344,8.628650789432868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.021484375,0.0,1455.753173828125,1895.4371337890625,0.0,3037.7119140625,0.8916260600090027,1.0,0.0,3.0,1.0,0.0
17833680,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9116820693016052,0.4736874103546142,0.4269251525402069,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8398199677467346,0.3700034022331238,0.3521981239318847,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.847774863243103,0.3808290958404541,0.2679702043533325,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8089839816093445,0.3277171552181244,0.3127699792385101,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7072013020515442,0.2158357948064804,0.9847680330276488,285.0052795410156,284.95001220703125,298.5281066894531,294.1629943847656,297.7841796875,297.3424987792969,285.0049133300781,1.0,0.5414186120033264,0.5074127316474915,0.5074127316474915,1.0,1.0,-2.814980745315552,1.0468858480453491,1.7680950164794922,0.4115515053272247,0.926935851573944,0.926935851573944,0.0,145.6559295654297,128.0,55504.7734375,0.0,1967.82373046875,1.0,279.7412414550781,283.40771484375,297.1298522949219,300.6708374023437,293.1499938964844,293.1499938964844,279.45001220703125,33545.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601604104042053,1.0,0.0,0.0,3.6185836791992174,3.61860704421997,8.737165444472339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.087890625,0.0,1480.2882080078125,1895.4371337890625,0.0,3030.50927734375,0.8965999484062195,1.0,0.0,3.0,1.0,0.0
17833740,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.931130349636078,0.4759362637996673,0.4289040565490722,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8553071022033691,0.3727977275848388,0.3546473979949951,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8622341156005859,0.3816641867160797,0.26845183968544,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.822964072227478,0.3291093409061432,0.3138893842697143,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7194110155105591,0.2163936346769333,0.9861017465591432,284.9127502441406,284.95001220703125,298.5758972167969,294.175048828125,297.7974548339844,297.3364562988281,284.9149475097656,1.0,0.5369876027107239,0.5061928033828735,0.5061928033828735,1.0,1.0,-2.823837280273437,1.0484451055526731,1.7753921747207642,0.4113856256008148,0.8448804020881653,0.8448804020881653,0.0,137.03536987304688,116.0,56161.05078125,0.0,1940.5635986328125,1.0,279.4579772949219,283.2977600097656,297.1937561035156,300.8463439941406,293.1499938964844,293.1499938964844,279.75,38805.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679096102714539,1.0,0.0,0.0,3.49467396736145,3.494697093963623,8.149043537741818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.22705078125,0.0,1387.2269287109375,1895.4371337890625,0.0,3103.200927734375,0.873489499092102,1.0,0.0,3.0,1.0,0.0
17833800,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.931130349636078,0.4759362637996673,0.4289040565490722,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8553071022033691,0.3727977275848388,0.3546473979949951,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8622341156005859,0.3816641867160797,0.26845183968544,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.822964072227478,0.3291093409061432,0.3138893842697143,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7194110155105591,0.2163936346769333,0.9861017465591432,284.9127502441406,284.95001220703125,298.5758972167969,294.175048828125,297.7974548339844,297.3364562988281,284.9149475097656,1.0,0.5369876027107239,0.5061928033828735,0.5061928033828735,1.0,1.0,-2.823837280273437,1.0484451055526731,1.7753921747207642,0.4113856256008148,0.8448804020881653,0.8448804020881653,0.0,137.03536987304688,116.0,56161.05078125,0.0,1940.5635986328125,1.0,279.4579772949219,283.2977600097656,297.1937561035156,300.8463439941406,293.1499938964844,293.1499938964844,279.75,38805.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679096102714539,1.0,0.0,0.0,3.49467396736145,3.494697093963623,8.149043537741818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.22705078125,0.0,1387.2269287109375,1895.4371337890625,0.0,3103.200927734375,0.873489499092102,1.0,0.0,3.0,1.0,0.0
17833860,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9569154381752014,0.4792799055576324,0.4312266409397125,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8768346309661865,0.3762145042419433,0.3572583198547363,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.882671594619751,0.3832228779792785,0.2690672874450683,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8414605855941772,0.331039696931839,0.3151226937770843,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7349504232406616,0.217326357960701,0.987701177597046,285.01580810546875,284.95001220703125,298.61981201171875,294.1855163574219,297.81561279296875,297.3404235839844,285.0145263671875,1.0,0.5316804051399231,0.5050363540649414,0.5050363540649414,1.0,1.0,-2.833904981613159,1.0506151914596558,1.7832897901535034,0.4113855957984924,0.9453614950180054,0.9453614950180054,0.0,126.71028137207033,104.0,55817.53515625,0.0,1906.818115234375,1.0,279.7413635253906,283.40655517578125,297.16436767578125,300.72540283203125,293.1499938964844,293.1499938964844,279.45001220703125,32719.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598772883415222,1.0,0.0,0.0,3.641488552093506,3.641511917114258,8.848124366522825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.681640625,0.0,1499.2322998046875,1895.4371337890625,0.0,3027.853759765625,0.9010217189788818,1.0,0.0,3.0,1.0,0.0
17833920,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9569154381752014,0.4792799055576324,0.4312266409397125,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8768346309661865,0.3762145042419433,0.3572583198547363,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.882671594619751,0.3832228779792785,0.2690672874450683,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8414605855941772,0.331039696931839,0.3151226937770843,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7349504232406616,0.217326357960701,0.987701177597046,285.01580810546875,284.95001220703125,298.61981201171875,294.1855163574219,297.81561279296875,297.3404235839844,285.0145263671875,1.0,0.5316804051399231,0.5050363540649414,0.5050363540649414,1.0,1.0,-2.833904981613159,1.0506151914596558,1.7832897901535034,0.4113855957984924,0.9453614950180054,0.9453614950180054,0.0,126.71028137207033,104.0,55817.53515625,0.0,1906.818115234375,1.0,279.7413635253906,283.40655517578125,297.16436767578125,300.72540283203125,293.1499938964844,293.1499938964844,279.45001220703125,32719.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598772883415222,1.0,0.0,0.0,3.641488552093506,3.641511917114258,8.848124366522825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.681640625,0.0,1499.2322998046875,1895.4371337890625,0.0,3027.853759765625,0.9010217189788818,1.0,0.0,3.0,1.0,0.0
17833980,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9830508828163148,0.4812438786029815,0.432887464761734,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9030576944351196,0.3789579272270202,0.3596002161502838,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9076502919197084,0.3839521408081054,0.2694301009178161,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8643165230751038,0.332361102104187,0.3161154091358185,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7538724541664124,0.2178668677806854,0.9886841177940368,284.9058532714844,284.95001220703125,298.6595153808594,294.19439697265625,297.8247375488281,297.3327331542969,284.9082336425781,1.0,0.5258139371871948,0.5038798451423645,0.5038798451423645,1.0,1.0,-2.841533899307251,1.0517319440841677,1.7898019552230835,0.4110208749771118,0.8520734310150146,0.8520734310150146,0.0,116.080078125,92.0,56524.55078125,0.0,1867.472900390625,1.0,279.45770263671875,283.2811584472656,297.22027587890625,300.8990173339844,293.1499938964844,293.1499938964844,279.75,38645.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690826296806335,1.0,0.0,0.0,3.5317366123199463,3.5317599773406982,8.322808753291611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.0537109375,0.0,1424.6873779296875,1895.4371337890625,0.0,3114.204833984375,0.8813872933387756,1.0,0.0,3.0,1.0,0.0
17834040,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9830508828163148,0.4812438786029815,0.432887464761734,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9030576944351196,0.3789579272270202,0.3596002161502838,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9076502919197084,0.3839521408081054,0.2694301009178161,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8643165230751038,0.332361102104187,0.3161154091358185,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7538724541664124,0.2178668677806854,0.9886841177940368,284.9058532714844,284.95001220703125,298.6595153808594,294.19439697265625,297.8247375488281,297.3327331542969,284.9082336425781,1.0,0.5258139371871948,0.5038798451423645,0.5038798451423645,1.0,1.0,-2.841533899307251,1.0517319440841677,1.7898019552230835,0.4110208749771118,0.8520734310150146,0.8520734310150146,0.0,116.080078125,92.0,56524.55078125,0.0,1867.472900390625,1.0,279.45770263671875,283.2811584472656,297.22027587890625,300.8990173339844,293.1499938964844,293.1499938964844,279.75,38645.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690826296806335,1.0,0.0,0.0,3.5317366123199463,3.5317599773406982,8.322808753291611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.0537109375,0.0,1424.6873779296875,1895.4371337890625,0.0,3114.204833984375,0.8813872933387756,1.0,0.0,3.0,1.0,0.0
17834100,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.995976448059082,0.4827617108821869,0.4337227344512939,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.919963240623474,0.380594789981842,0.36073899269104,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.924155056476593,0.3846288323402405,0.2695801556110382,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8784812688827515,0.3332438170909881,0.3165678083896637,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.765650749206543,0.218271866440773,0.98894602060318,285.02557373046875,284.95001220703125,298.6776733398437,294.1981811523437,297.83160400390625,297.33349609375,285.02850341796875,1.0,0.5226912498474121,0.5033016204833984,0.5033016204833984,1.0,1.0,-2.844940423965454,1.0521243810653689,1.7928160429000854,0.4106518030166626,0.9366247057914734,0.9366247057914734,0.0,110.53329467773438,92.0,55886.4609375,0.0,1845.95703125,1.0,279.6990051269531,283.4112854003906,297.1687927246094,300.7001953125,293.1499938964844,293.1499938964844,279.75,33693.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631348013877869,1.0,0.0,0.0,3.5917418003082275,3.5917646884918213,8.608024586465035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.994140625,0.0,1452.3292236328125,1895.4371337890625,0.0,3058.408203125,0.8923993706703186,1.0,0.0,3.0,1.0,0.0
17834160,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.4851152598857879,0.4291742742061615,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.931315541267395,0.3823114931583404,0.3622433543205261,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.934665024280548,0.3854066133499145,0.2700375318527221,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8874745965003967,0.3341983258724212,0.31735560297966,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7731100916862488,0.2187279313802719,0.9904515743255616,285.007568359375,284.95001220703125,298.69464111328125,294.2015380859375,297.84051513671875,297.3387756347656,285.0032653808594,1.0,0.518809974193573,0.5027151703834534,0.5027151703834534,1.0,1.0,-2.833392858505249,1.046100616455078,1.7872921228408811,0.4087256789207458,0.9484061598777772,0.9484061598777772,0.0,107.10409545898438,80.0,55930.24609375,0.0,1818.4471435546875,1.0,279.7422180175781,283.38897705078125,297.1815795898437,300.7616882324219,293.1499938964844,293.1499938964844,279.45001220703125,32847.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613536357879639,1.0,0.0,0.0,3.6717183589935294,3.671741962432861,8.995638722808508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.7509765625,0.0,1533.7401123046875,1895.4371337890625,0.0,3041.701171875,0.907690167427063,1.0,0.0,3.0,1.0,0.0
17834220,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9990000128746032,0.493128627538681,0.3970383703708648,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.960968554019928,0.3848962485790252,0.3645651042461395,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9623160362243652,0.3859426379203796,0.270360916852951,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9129782915115356,0.3353414833545685,0.3183075487613678,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7942042946815491,0.2191556245088577,0.9914492964744568,284.8876953125,284.95001220703125,298.72491455078125,294.2069091796875,297.865478515625,297.36285400390625,284.8893737792969,1.0,0.5100407004356384,0.5015422105789185,0.5015422105789185,1.0,1.0,-2.811529397964477,1.0349819660186768,1.7765474319458008,0.4016022980213165,0.8362986445426941,0.8362986445426941,0.0,98.38045501708984,100.0,55967.33203125,0.0,1735.677490234375,1.0,279.4582214355469,283.26715087890625,297.2237854003906,300.882568359375,293.1499938964844,293.1499938964844,279.75,39869.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689488172531128,1.0,0.0,0.0,3.510382413864136,3.510405778884888,8.222467613450135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.39404296875,0.0,1411.157470703125,1895.4371337890625,0.0,3112.949462890625,0.8776004910469055,1.0,0.0,3.0,1.0,0.0
17834280,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9990000128746032,0.493128627538681,0.3970383703708648,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.960968554019928,0.3848962485790252,0.3645651042461395,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9623160362243652,0.3859426379203796,0.270360916852951,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9129782915115356,0.3353414833545685,0.3183075487613678,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7942042946815491,0.2191556245088577,0.9914492964744568,284.8876953125,284.95001220703125,298.72491455078125,294.2069091796875,297.865478515625,297.36285400390625,284.8893737792969,1.0,0.5100407004356384,0.5015422105789185,0.5015422105789185,1.0,1.0,-2.811529397964477,1.0349819660186768,1.7765474319458008,0.4016022980213165,0.8362986445426941,0.8362986445426941,0.0,98.38045501708984,100.0,55967.33203125,0.0,1735.677490234375,1.0,279.4582214355469,283.26715087890625,297.2237854003906,300.882568359375,293.1499938964844,293.1499938964844,279.75,39869.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689488172531128,1.0,0.0,0.0,3.510382413864136,3.510405778884888,8.222467613450135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.39404296875,0.0,1411.157470703125,1895.4371337890625,0.0,3112.949462890625,0.8776004910469055,1.0,0.0,3.0,1.0,0.0
17834340,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.5031823515892029,0.3936268389225006,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.966413915157318,0.3882726430892944,0.3674773275852203,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9660891890525818,0.387386292219162,0.2711450457572937,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.917600393295288,0.3371662199497223,0.3197871148586273,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7974945902824402,0.2201271504163742,0.9948419332504272,285.0048828125,284.95001220703125,298.75,294.2104187011719,297.898681640625,297.40216064453125,285.0047302246094,1.0,0.5114300847053528,0.5003693103790283,0.5003693103790283,1.0,1.0,-2.8176722526550293,1.0355058908462524,1.7821663618087769,0.4001528620719909,0.9334654808044434,0.9334654808044434,0.0,97.77822875976562,120.0,55454.23828125,0.0,1742.1802978515625,1.0,279.7413330078125,283.3933410644531,297.1801452636719,300.72052001953125,293.1499938964844,293.1499938964844,279.45001220703125,33310.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587551712989807,1.0,0.0,0.0,3.6293888092041016,3.6294121742248535,8.789421030996891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.8525390625,0.0,1490.35009765625,1895.4371337890625,0.0,3017.330810546875,0.8988273739814758,1.0,0.0,3.0,1.0,0.0
17834400,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.5031823515892029,0.3936268389225006,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.966413915157318,0.3882726430892944,0.3674773275852203,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9660891890525818,0.387386292219162,0.2711450457572937,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.917600393295288,0.3371662199497223,0.3197871148586273,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7974945902824402,0.2201271504163742,0.9948419332504272,285.0048828125,284.95001220703125,298.75,294.2104187011719,297.898681640625,297.40216064453125,285.0047302246094,1.0,0.5114300847053528,0.5003693103790283,0.5003693103790283,1.0,1.0,-2.8176722526550293,1.0355058908462524,1.7821663618087769,0.4001528620719909,0.9334654808044434,0.9334654808044434,0.0,97.77822875976562,120.0,55454.23828125,0.0,1742.1802978515625,1.0,279.7413330078125,283.3933410644531,297.1801452636719,300.72052001953125,293.1499938964844,293.1499938964844,279.45001220703125,33310.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587551712989807,1.0,0.0,0.0,3.6293888092041016,3.6294121742248535,8.789421030996891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.8525390625,0.0,1490.35009765625,1895.4371337890625,0.0,3017.330810546875,0.8988273739814758,1.0,0.0,3.0,1.0,0.0
17834460,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9990000128746032,0.5067974328994751,0.411423772573471,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9543328881263732,0.3910748660564422,0.3704514503479004,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9522113800048828,0.3881328999996185,0.2719406485557556,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9043325781822203,0.3384817838668823,0.3213512301445007,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7866340279579163,0.2207641005516052,0.9990860223770142,284.92059326171875,284.95001220703125,298.7719421386719,294.2138061523437,297.9039611816406,297.397705078125,284.923583984375,1.0,0.5198280215263367,0.4997269511222839,0.4997269511222839,1.0,1.0,-2.8505539894104004,1.0480129718780518,1.8025410175323489,0.4051232039928436,0.8591896891593933,0.8591896891593933,0.0,103.2375717163086,138.0,56571.953125,0.0,1819.390625,1.0,279.4577941894531,283.2851867675781,297.2378845214844,300.90826416015625,293.1499938964844,293.1499938964844,279.75,38086.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674349784851074,1.0,0.0,0.0,3.5310890674591064,3.53111219406128,8.319756830132974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.59716796875,0.0,1419.955322265625,1895.4371337890625,0.0,3098.748291015625,0.8810412287712097,1.0,0.0,3.0,1.0,0.0
17834520,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9990000128746032,0.5067974328994751,0.411423772573471,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9543328881263732,0.3910748660564422,0.3704514503479004,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9522113800048828,0.3881328999996185,0.2719406485557556,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9043325781822203,0.3384817838668823,0.3213512301445007,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7866340279579163,0.2207641005516052,0.9990860223770142,284.92059326171875,284.95001220703125,298.7719421386719,294.2138061523437,297.9039611816406,297.397705078125,284.923583984375,1.0,0.5198280215263367,0.4997269511222839,0.4997269511222839,1.0,1.0,-2.8505539894104004,1.0480129718780518,1.8025410175323489,0.4051232039928436,0.8591896891593933,0.8591896891593933,0.0,103.2375717163086,138.0,56571.953125,0.0,1819.390625,1.0,279.4577941894531,283.2851867675781,297.2378845214844,300.90826416015625,293.1499938964844,293.1499938964844,279.75,38086.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674349784851074,1.0,0.0,0.0,3.5310890674591064,3.53111219406128,8.319756830132974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.59716796875,0.0,1419.955322265625,1895.4371337890625,0.0,3098.748291015625,0.8810412287712097,1.0,0.0,3.0,1.0,0.0
17834580,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9990000128746032,0.5057418346405029,0.4405242800712585,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9332239627838136,0.3945218622684479,0.3737873435020447,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9292065501213074,0.3896436989307403,0.2730329632759094,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8851147890090942,0.3403466939926147,0.3232235312461853,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7698358297348022,0.2216286361217498,1.0039188861846924,285.0480041503906,284.95001220703125,298.7929992675781,294.2189025878906,297.8952331542969,297.37078857421875,285.04693603515625,1.0,0.532426655292511,0.4990845918655395,0.4990845918655395,1.0,1.0,-2.8988986015319824,1.0669251680374146,1.8319733142852783,0.4130709171295166,0.9888272881507874,0.9888272881507874,0.0,112.4008331298828,156.0,56848.375,0.0,1941.5635986328125,1.0,279.7426452636719,283.4079284667969,297.2085876464844,300.822265625,293.1499938964844,293.1499938964844,279.45001220703125,31741.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616667985916138,1.0,0.0,0.0,3.709073781967163,3.709097623825073,9.179610174214758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.52734375,0.0,1567.5078125,1895.4371337890625,0.0,3044.63818359375,0.91543048620224,1.0,0.0,3.0,1.0,0.0
17834640,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9990000128746032,0.5057418346405029,0.4405242800712585,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9332239627838136,0.3945218622684479,0.3737873435020447,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9292065501213074,0.3896436989307403,0.2730329632759094,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8851147890090942,0.3403466939926147,0.3232235312461853,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7698358297348022,0.2216286361217498,1.0039188861846924,285.0480041503906,284.95001220703125,298.7929992675781,294.2189025878906,297.8952331542969,297.37078857421875,285.04693603515625,1.0,0.532426655292511,0.4990845918655395,0.4990845918655395,1.0,1.0,-2.8988986015319824,1.0669251680374146,1.8319733142852783,0.4130709171295166,0.9888272881507874,0.9888272881507874,0.0,112.4008331298828,156.0,56848.375,0.0,1941.5635986328125,1.0,279.7426452636719,283.4079284667969,297.2085876464844,300.822265625,293.1499938964844,293.1499938964844,279.45001220703125,31741.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616667985916138,1.0,0.0,0.0,3.709073781967163,3.709097623825073,9.179610174214758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.52734375,0.0,1567.5078125,1895.4371337890625,0.0,3044.63818359375,0.91543048620224,1.0,0.0,3.0,1.0,0.0
17834700,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9963178038597108,0.5030280351638794,0.454044371843338,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9184766411781312,0.3959320187568664,0.3755383193492889,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9137496948242188,0.3900458216667175,0.2736490666866302,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8724309802055359,0.3410110771656036,0.3242487609386444,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7589081525802612,0.2218384891748428,1.006555676460266,284.91217041015625,284.95001220703125,298.80322265625,294.2220764160156,297.8828430175781,297.34490966796875,284.9061279296875,1.0,0.5396861433982849,0.4987634122371673,0.4987634122371673,1.0,1.0,-2.923011302947998,1.0762711763381958,1.8467400074005127,0.4175555408000946,0.9101664423942566,0.9101664423942566,0.0,118.8484115600586,156.0,58287.3046875,0.0,2012.8680419921875,1.0,279.495849609375,283.2442626953125,297.2738952636719,301.0841979980469,293.1499938964844,293.1499938964844,279.45001220703125,34845.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870188295841217,1.0,0.0,0.0,3.728485107421875,3.7285096645355225,9.275943284592358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.3544921875,0.0,1613.4271240234375,1895.4371337890625,0.0,3124.5771484375,0.9204071760177612,1.0,0.0,3.0,1.0,0.0
17834760,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9753120541572572,0.5009709596633911,0.452070951461792,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8961501717567444,0.3970152735710144,0.3770506978034973,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8912177681922913,0.3900832235813141,0.2740481793880462,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8525437712669373,0.3413675427436828,0.3250756561756134,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7420095801353455,0.2217731475830078,1.0085808038711548,284.9034118652344,284.95001220703125,298.8132629394531,294.2256164550781,297.8713073730469,297.3219299316406,284.9051208496094,1.0,0.5462073087692261,0.4977400302886963,0.4977400302886963,1.0,1.0,-2.9257986545562744,1.0755952596664429,1.850203275680542,0.4163108766078949,0.8880459666252136,0.8880459666252136,0.0,128.75677490234375,174.0,58183.453125,0.0,2067.353515625,1.0,279.4566650390625,283.2413330078125,297.2694091796875,301.0509338378906,293.1499938964844,293.1499938964844,279.75,37383.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744991421699524,1.0,0.0,0.0,3.672660827636719,3.672685146331787,9.00025668215676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.77734375,0.0,1568.9437255859375,1895.4371337890625,0.0,3165.009765625,0.9111278057098388,1.0,0.0,3.0,1.0,0.0
17834820,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.943447470664978,0.5012714862823486,0.4518025815486908,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8697254657745361,0.3994719088077545,0.37973752617836,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8638795018196106,0.3908992409706116,0.2748635113239288,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8285375833511353,0.3425085246562958,0.3265572786331177,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7212072014808655,0.2219967395067215,1.0118383169174194,285.03143310546875,284.95001220703125,298.8296813964844,294.2324523925781,297.869384765625,297.3114013671875,285.0296630859375,1.0,0.5571056604385376,0.4960207641124725,0.4960207641124725,1.0,1.0,-2.9353718757629395,1.076338768005371,1.8590331077575684,0.4147341251373291,0.9970242977142334,0.9970242977142334,0.0,144.35011291503906,174.0,57615.5,0.0,2161.614990234375,1.0,279.73748779296875,283.3785400390625,297.2160949707031,300.8848876953125,293.1499938964844,293.1499938964844,279.75,32611.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684759140014648,1.0,0.0,0.0,3.783834934234619,3.7838597297668457,9.553393738315208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.2392578125,0.0,1660.945556640625,1895.4371337890625,0.0,3108.51318359375,0.9330761432647704,1.0,0.0,3.0,1.0,0.0
17834880,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9381164312362672,0.5014840364456177,0.452072411775589,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8656823635101318,0.3999534845352173,0.3803121149539947,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8596969842910767,0.3910726606845855,0.2750748693943023,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8248354196548462,0.3427399694919586,0.3268942534923553,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7178676724433899,0.2220534682273864,1.0126299858093262,285.0247802734375,284.95001220703125,298.8327331542969,294.2338562011719,297.8697204589844,297.310546875,285.0230712890625,1.0,0.5591996908187866,0.4956932663917541,0.4956932663917541,1.0,1.0,-2.937997341156006,1.0768043994903564,1.86119282245636,0.414598286151886,1.0,1.0,0.0,147.21372985839844,192.0,57697.92578125,0.0,2180.4892578125,1.0,279.7434387207031,283.3715515136719,297.22271728515625,300.906005859375,293.1499938964844,293.1499938964844,279.45001220703125,32699.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685593008995056,1.0,0.0,0.0,3.803326606750488,3.803351640701294,9.652071639720816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.07421875,0.0,1684.8028564453125,1895.4371337890625,0.0,3109.2958984375,0.9373331665992736,1.0,0.0,3.0,1.0,0.0
17834940,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9067974090576172,0.5017361640930176,0.4532198905944824,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.842551052570343,0.4021305739879608,0.3833205103874206,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8357345461845398,0.3912001848220825,0.275901198387146,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8020581603050232,0.3434455990791321,0.328496903181076,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6965075731277466,0.2218972146511078,1.0160773992538452,284.8905334472656,284.95001220703125,298.8515319824219,294.2435302734375,297.865234375,297.2953491210937,284.8927917480469,1.0,0.5720097422599792,0.4936465322971344,0.4936465322971344,1.0,1.0,-2.950063943862915,1.0778775215148926,1.8721864223480225,0.4129777550697326,0.8890883922576904,0.8890883922576904,0.0,165.85885620117188,180.0,58621.76953125,0.0,2295.24853515625,1.0,279.45709228515625,283.2208557128906,297.2724304199219,301.08306884765625,293.1499938964844,293.1499938964844,279.75,38367.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878271222114563,1.0,0.0,0.0,3.7200846672058105,3.720109701156616,9.234192361873284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.2880859375,0.0,1630.5992431640625,1895.4371337890625,0.0,3200.377197265625,0.9226519465446472,1.0,0.0,3.0,1.0,0.0
