time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9067974090576172,0.5017361640930176,0.4532198905944824,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.842551052570343,0.4021305739879608,0.3833205103874206,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8357345461845398,0.3912001848220825,0.275901198387146,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8020581603050232,0.3434455990791321,0.328496903181076,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6965075731277466,0.2218972146511078,1.0160773992538452,284.8905334472656,284.95001220703125,298.8515319824219,294.2435302734375,297.865234375,297.2953491210937,284.8927917480469,1.0,0.5720097422599792,0.4936465322971344,0.4936465322971344,1.0,1.0,-2.950063943862915,1.0778775215148926,1.8721864223480225,0.4129777550697326,0.8890883922576904,0.8890883922576904,0.0,165.85885620117188,180.0,58621.76953125,0.0,2295.24853515625,1.0,279.45709228515625,283.2208557128906,297.2724304199219,301.08306884765625,293.1499938964844,293.1499938964844,279.75,38367.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878271222114563,1.0,0.0,0.0,3.7200846672058105,3.720109701156616,9.234192361873284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.2880859375,0.0,1630.5992431640625,1895.4371337890625,0.0,3200.377197265625,0.9226519465446472,1.0,0.0,3.0,1.0,0.0
17835060,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9005184173583984,0.5036324858665466,0.4546745717525482,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8382843136787415,0.4050561487674713,0.3860184550285339,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8303206562995911,0.3921971619129181,0.2765247523784637,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7967506647109985,0.3447820246219635,0.3297325074672699,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.6911210417747498,0.2221486717462539,1.0174016952514648,285.0217590332031,284.95001220703125,298.86968994140625,294.2545166015625,297.8700256347656,297.29412841796875,285.0202941894531,1.0,0.5756968855857849,0.4923636019229889,0.4923636019229889,1.0,1.0,-2.9588801860809326,1.0790005922317505,1.8798794746398928,0.4119792282581329,1.0,1.0,0.0,171.3508758544922,168.0,58023.7109375,0.0,2338.647705078125,1.0,279.7437438964844,283.3611755371094,297.2342529296875,300.9373474121094,293.1499938964844,293.1499938964844,279.45001220703125,33174.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704588413238525,1.0,0.0,0.0,3.835558652877808,3.835583925247192,9.816360488912323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.8125,0.0,1727.3609619140625,1895.4371337890625,0.0,3127.11474609375,0.9449353218078612,1.0,0.0,3.0,1.0,0.0
17835120,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9005184173583984,0.5036324858665466,0.4546745717525482,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8382843136787415,0.4050561487674713,0.3860184550285339,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8303206562995911,0.3921971619129181,0.2765247523784637,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7967506647109985,0.3447820246219635,0.3297325074672699,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.6911210417747498,0.2221486717462539,1.0174016952514648,285.0217590332031,284.95001220703125,298.86968994140625,294.2545166015625,297.8700256347656,297.29412841796875,285.0202941894531,1.0,0.5756968855857849,0.4923636019229889,0.4923636019229889,1.0,1.0,-2.9588801860809326,1.0790005922317505,1.8798794746398928,0.4119792282581329,1.0,1.0,0.0,171.3508758544922,168.0,58023.7109375,0.0,2338.647705078125,1.0,279.7437438964844,283.3611755371094,297.2342529296875,300.9373474121094,293.1499938964844,293.1499938964844,279.45001220703125,33174.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704588413238525,1.0,0.0,0.0,3.835558652877808,3.835583925247192,9.816360488912323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.8125,0.0,1727.3609619140625,1895.4371337890625,0.0,3127.11474609375,0.9449353218078612,1.0,0.0,3.0,1.0,0.0
17835180,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9040822386741638,0.5041801929473877,0.4554625153541565,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.842411458492279,0.4073184430599212,0.3882834315299988,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8331153392791748,0.3924390375614166,0.2768212258815765,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8001176714897156,0.3455634117126465,0.3305792212486267,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6935029625892639,0.2220885455608368,1.0173324346542358,284.8882141113281,284.95001220703125,298.8872375488281,294.2667236328125,297.8681945800781,297.2830810546875,284.8904113769531,1.0,0.5748748779296875,0.4910806715488434,0.4910806715488434,1.0,1.0,-2.963850498199463,1.078556776046753,1.88529372215271,0.4103928208351135,0.8905899524688721,0.8905899524688721,0.0,169.34182739257812,156.0,58849.0546875,0.0,2337.412353515625,1.0,279.4569091796875,283.2128295898437,297.2903137207031,301.1153869628906,293.1499938964844,293.1499938964844,279.75,38653.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791517615318298,1.0,0.0,0.0,3.742191791534424,3.7422170639038086,9.344269642497238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.7919921875,0.0,1658.5303955078125,1895.4371337890625,0.0,3208.630615234375,0.9277851581573486,1.0,0.0,3.0,1.0,0.0
17835240,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9040822386741638,0.5041801929473877,0.4554625153541565,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.842411458492279,0.4073184430599212,0.3882834315299988,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8331153392791748,0.3924390375614166,0.2768212258815765,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8001176714897156,0.3455634117126465,0.3305792212486267,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6935029625892639,0.2220885455608368,1.0173324346542358,284.8882141113281,284.95001220703125,298.8872375488281,294.2667236328125,297.8681945800781,297.2830810546875,284.8904113769531,1.0,0.5748748779296875,0.4910806715488434,0.4910806715488434,1.0,1.0,-2.963850498199463,1.078556776046753,1.88529372215271,0.4103928208351135,0.8905899524688721,0.8905899524688721,0.0,169.34182739257812,156.0,58849.0546875,0.0,2337.412353515625,1.0,279.4569091796875,283.2128295898437,297.2903137207031,301.1153869628906,293.1499938964844,293.1499938964844,279.75,38653.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791517615318298,1.0,0.0,0.0,3.742191791534424,3.7422170639038086,9.344269642497238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.7919921875,0.0,1658.5303955078125,1895.4371337890625,0.0,3208.630615234375,0.9277851581573486,1.0,0.0,3.0,1.0,0.0
17835300,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.90843665599823,0.5050497055053711,0.4557704329490661,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8465479016304016,0.4087564051151275,0.3893117010593414,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8365004658699036,0.3929048478603363,0.276884913444519,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8038831949234009,0.3462095558643341,0.330893725156784,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.6965343952178955,0.2222251147031784,1.016829013824463,285.0225830078125,284.95001220703125,298.89581298828125,294.27325439453125,297.8702697753906,297.2823791503906,285.0267028808594,1.0,0.5733386874198914,0.4904392063617706,0.4904392063617706,1.0,1.0,-2.9653005599975586,1.0779162645339966,1.887384295463562,0.4092790782451629,0.9812907576560974,0.9812907576560974,0.0,166.56967163085938,156.0,58005.1796875,0.0,2326.003173828125,1.0,279.70428466796875,283.36248779296875,297.2408752441406,300.9053039550781,293.1499938964844,293.1499938964844,279.75,34390.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728819489479065,1.0,0.0,0.0,3.7812325954437256,3.7812576293945312,9.540257224216475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.810546875,0.0,1671.6551513671875,1895.4371337890625,0.0,3149.843017578125,0.9353496432304382,1.0,0.0,3.0,1.0,0.0
17835360,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9155471324920654,0.506182849407196,0.4565853178501129,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8526906371116638,0.4103977680206299,0.3906398713588714,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8418378233909607,0.393604964017868,0.2772064805030823,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8095439076423645,0.3470450937747955,0.3314660191535949,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7013333439826965,0.2225155681371688,1.0171319246292114,285.0217590332031,284.95001220703125,298.9042358398437,294.28009033203125,297.8741760253906,297.2845764160156,285.0204772949219,1.0,0.5714510679244995,0.4898133277893066,0.4898133277893066,1.0,1.0,-2.9693124294281006,1.0783454179763794,1.8909670114517207,0.4086865484714508,1.0,1.0,0.0,162.63638305664062,144.0,58178.11328125,0.0,2313.278564453125,1.0,279.7436828613281,283.357177734375,297.2565002441406,300.9689636230469,293.1499938964844,293.1499938964844,279.45001220703125,33387.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706970810890198,1.0,0.0,0.0,3.8496298789978014,3.849655389785767,9.88851866168261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.34765625,0.0,1746.195556640625,1895.4371337890625,0.0,3129.349853515625,0.948296844959259,1.0,0.0,3.0,1.0,0.0
17835420,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9317282438278198,0.5067410469055176,0.4571563899517059,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8666611909866333,0.412784606218338,0.3927699327468872,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8539824485778809,0.3939823806285858,0.2774115800857544,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8215481638908386,0.3479503393173218,0.3321754932403564,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7120349407196045,0.2226172089576721,1.0165740251541138,284.88885498046875,284.95001220703125,298.9207458496094,294.2944641113281,297.8731689453125,297.2755432128906,284.8910522460937,1.0,0.5665945410728455,0.488561600446701,0.488561600446701,1.0,1.0,-2.972996711730957,1.077400803565979,1.8955957889556885,0.4068423807621002,0.8931071162223816,0.8931071162223816,0.0,153.9348907470703,132.0,59006.8359375,0.0,2275.751220703125,1.0,279.4568176269531,283.2096252441406,297.3161315917969,301.15020751953125,293.1499938964844,293.1499938964844,279.75,38685.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789891004562378,1.0,0.0,0.0,3.755335330963135,3.755360841751098,9.410023835698668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.9150390625,0.0,1674.21826171875,1895.4371337890625,0.0,3207.105712890625,0.9307461380958556,1.0,0.0,3.0,1.0,0.0
17835480,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9317282438278198,0.5067410469055176,0.4571563899517059,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8666611909866333,0.412784606218338,0.3927699327468872,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8539824485778809,0.3939823806285858,0.2774115800857544,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8215481638908386,0.3479503393173218,0.3321754932403564,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7120349407196045,0.2226172089576721,1.0165740251541138,284.88885498046875,284.95001220703125,298.9207458496094,294.2944641113281,297.8731689453125,297.2755432128906,284.8910522460937,1.0,0.5665945410728455,0.488561600446701,0.488561600446701,1.0,1.0,-2.972996711730957,1.077400803565979,1.8955957889556885,0.4068423807621002,0.8931071162223816,0.8931071162223816,0.0,153.9348907470703,132.0,59006.8359375,0.0,2275.751220703125,1.0,279.4568176269531,283.2096252441406,297.3161315917969,301.15020751953125,293.1499938964844,293.1499938964844,279.75,38685.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789891004562378,1.0,0.0,0.0,3.755335330963135,3.755360841751098,9.410023835698668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.9150390625,0.0,1674.21826171875,1895.4371337890625,0.0,3207.105712890625,0.9307461380958556,1.0,0.0,3.0,1.0,0.0
17835540,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9533315300941468,0.5087070465087891,0.4581100642681122,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8857488632202148,0.4159610569477081,0.395074725151062,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8710433840751648,0.395242691040039,0.2777591645717621,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8373085260391235,0.3495232462882995,0.3330071568489074,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7253980040550232,0.223168596625328,1.0162724256515503,285.0244445800781,284.95001220703125,298.93682861328125,294.3097839355469,297.87945556640625,297.2781066894531,285.0233154296875,1.0,0.5608956217765808,0.487309843301773,0.487309843301773,1.0,1.0,-2.977959632873535,1.0769797563552856,1.9009798765182493,0.4050232768058777,1.0,1.0,0.0,143.4842071533203,120.0,58318.83984375,0.0,2231.512939453125,1.0,279.7439270019531,283.35650634765625,297.2854309082031,301.0067443847656,293.1499938964844,293.1499938964844,279.45001220703125,33531.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703843951225281,1.0,0.0,0.0,3.859606266021729,3.859632015228272,9.939838037098523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.927734375,0.0,1759.581298828125,1895.4371337890625,0.0,3126.41650390625,0.9505035877227784,1.0,0.0,3.0,1.0,0.0
17835600,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9533315300941468,0.5087070465087891,0.4581100642681122,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8857488632202148,0.4159610569477081,0.395074725151062,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8710433840751648,0.395242691040039,0.2777591645717621,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8373085260391235,0.3495232462882995,0.3330071568489074,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7253980040550232,0.223168596625328,1.0162724256515503,285.0244445800781,284.95001220703125,298.93682861328125,294.3097839355469,297.87945556640625,297.2781066894531,285.0233154296875,1.0,0.5608956217765808,0.487309843301773,0.487309843301773,1.0,1.0,-2.977959632873535,1.0769797563552856,1.9009798765182493,0.4050232768058777,1.0,1.0,0.0,143.4842071533203,120.0,58318.83984375,0.0,2231.512939453125,1.0,279.7439270019531,283.35650634765625,297.2854309082031,301.0067443847656,293.1499938964844,293.1499938964844,279.45001220703125,33531.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703843951225281,1.0,0.0,0.0,3.859606266021729,3.859632015228272,9.939838037098523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.927734375,0.0,1759.581298828125,1895.4371337890625,0.0,3126.41650390625,0.9505035877227784,1.0,0.0,3.0,1.0,0.0
17835660,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9758273959159852,0.5091812610626221,0.4585470557212829,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9085912108421326,0.4184023141860962,0.3971872329711914,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8917144536972046,0.3956762552261352,0.2779520153999328,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8563413619995117,0.3504835665225982,0.3336979150772095,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7407526969909668,0.2233591824769973,1.0157716274261477,284.8891296386719,284.95001220703125,298.9525451660156,294.3259582519531,297.878662109375,297.2699890136719,284.8911437988281,1.0,0.5547416806221008,0.4860871136188507,0.4860871136188507,1.0,1.0,-2.9814932346343994,1.0759915113449097,1.9055017232894893,0.4031838774681091,0.8966180086135864,0.8966180086135864,0.0,132.701416015625,108.0,59197.7109375,0.0,2182.919921875,1.0,279.4568786621094,283.2060546875,297.3475036621094,301.19287109375,293.1499938964844,293.1499938964844,279.75,38584.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786528706550598,1.0,0.0,0.0,3.771101236343384,3.771126747131348,9.489201033829886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.6796875,0.0,1692.0972900390625,1895.4371337890625,0.0,3203.954833984375,0.9340789914131165,1.0,0.0,3.0,1.0,0.0
17835720,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9758273959159852,0.5091812610626221,0.4585470557212829,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9085912108421326,0.4184023141860962,0.3971872329711914,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8917144536972046,0.3956762552261352,0.2779520153999328,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8563413619995117,0.3504835665225982,0.3336979150772095,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7407526969909668,0.2233591824769973,1.0157716274261477,284.8891296386719,284.95001220703125,298.9525451660156,294.3259582519531,297.878662109375,297.2699890136719,284.8911437988281,1.0,0.5547416806221008,0.4860871136188507,0.4860871136188507,1.0,1.0,-2.9814932346343994,1.0759915113449097,1.9055017232894893,0.4031838774681091,0.8966180086135864,0.8966180086135864,0.0,132.701416015625,108.0,59197.7109375,0.0,2182.919921875,1.0,279.4568786621094,283.2060546875,297.3475036621094,301.19287109375,293.1499938964844,293.1499938964844,279.75,38584.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786528706550598,1.0,0.0,0.0,3.771101236343384,3.771126747131348,9.489201033829886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.6796875,0.0,1692.0972900390625,1895.4371337890625,0.0,3203.954833984375,0.9340789914131165,1.0,0.0,3.0,1.0,0.0
17835780,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990081191062928,0.5110293626785278,0.4590952694416046,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.940849781036377,0.4216145277023315,0.3994832932949066,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9197561740875244,0.3969658017158508,0.2782899737358093,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8817934989929199,0.3520865738391876,0.3345181047916412,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7612112164497375,0.2239709496498108,1.0155621767044067,285.0279541015625,284.95001220703125,298.9678955078125,294.34283447265625,297.8847351074219,297.272705078125,285.0270080566406,1.0,0.5482574105262756,0.4848644137382507,0.4848644137382507,1.0,1.0,-2.9858806133270264,1.0753471851348877,1.910533547401428,0.4013674557209015,1.0,1.0,0.0,121.17787170410156,96.0,58482.0,0.0,2132.045654296875,1.0,279.7440185546875,283.3570556640625,297.318603515625,301.0505676269531,293.1499938964844,293.1499938964844,279.45001220703125,33709.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87009596824646,1.0,0.0,0.0,3.869541645050049,3.869567394256592,9.991077831728037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.7431640625,0.0,1773.2412109375,1895.4371337890625,0.0,3123.711181640625,0.952805519104004,1.0,0.0,3.0,1.0,0.0
17835840,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990081191062928,0.5110293626785278,0.4590952694416046,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.940849781036377,0.4216145277023315,0.3994832932949066,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9197561740875244,0.3969658017158508,0.2782899737358093,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8817934989929199,0.3520865738391876,0.3345181047916412,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7612112164497375,0.2239709496498108,1.0155621767044067,285.0279541015625,284.95001220703125,298.9678955078125,294.34283447265625,297.8847351074219,297.272705078125,285.0270080566406,1.0,0.5482574105262756,0.4848644137382507,0.4848644137382507,1.0,1.0,-2.9858806133270264,1.0753471851348877,1.910533547401428,0.4013674557209015,1.0,1.0,0.0,121.17787170410156,96.0,58482.0,0.0,2132.045654296875,1.0,279.7440185546875,283.3570556640625,297.318603515625,301.0505676269531,293.1499938964844,293.1499938964844,279.45001220703125,33709.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87009596824646,1.0,0.0,0.0,3.869541645050049,3.869567394256592,9.991077831728037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.7431640625,0.0,1773.2412109375,1895.4371337890625,0.0,3123.711181640625,0.952805519104004,1.0,0.0,3.0,1.0,0.0
17835900,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9990000128746032,0.5123311281204224,0.4475920796394348,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9524192214012146,0.4229069948196411,0.4007927477359772,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9307390451431274,0.3972712755203247,0.2785899043083191,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8912413716316223,0.3526303470134735,0.3350894153118133,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7688627243041992,0.2241182178258896,1.0161888599395752,284.8759765625,284.95001220703125,298.9754943847656,294.3515319824219,297.88671875,297.2730712890625,284.8687438964844,1.0,0.5443190336227417,0.4842530488967895,0.4842530488967895,1.0,1.0,-2.975740909576416,1.069979548454285,1.9057612419128416,0.3985175192356109,0.9138087034225464,0.9138087034225464,0.0,117.19147491455078,96.0,59395.80078125,0.0,2094.081787109375,1.0,279.4932861328125,283.18475341796875,297.38299560546875,301.2830505371094,293.1499938964844,293.1499938964844,279.45001220703125,36674.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762832880020142,1.0,0.0,0.0,3.857687473297119,3.857713460922241,9.929956377163762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.4765625,0.0,1782.0704345703125,1895.4371337890625,0.0,3181.740234375,0.950474500656128,1.0,0.0,3.0,1.0,0.0
17835960,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.5149737000465393,0.4348200559616089,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9629876613616944,0.4239331185817718,0.4016952216625213,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9411535263061525,0.3972818255424499,0.2785569429397583,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9003543257713318,0.3529388010501861,0.335312157869339,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7762811183929443,0.2240902036428451,1.015685796737671,284.8729248046875,284.95001220703125,298.9830017089844,294.3603820800781,297.8905334472656,297.2762756347656,284.8749084472656,1.0,0.5398405194282532,0.4837125539779663,0.4837125539779663,1.0,1.0,-2.960988044738769,1.0628997087478638,1.898088335990905,0.3947208225727081,0.8838372230529785,0.8838372230529785,0.0,113.27523040771484,99.0,58844.75390625,0.0,2049.190185546875,1.0,279.4564514160156,283.1944885253906,297.3784484863281,301.2149658203125,293.1499938964844,293.1499938964844,279.75,39426.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777263760566711,1.0,0.0,0.0,3.7595064640045166,3.75953221321106,9.430939940102688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.015625,0.0,1684.8505859375,1895.4371337890625,0.0,3195.269775390625,0.9319577217102052,1.0,0.0,3.0,1.0,0.0
17836020,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.5230264067649841,0.4193079471588135,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9761860966682434,0.4267238974571228,0.4038956761360168,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9544335007667542,0.3983182609081268,0.2789390385150909,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9130063652992249,0.3542831838130951,0.3361886143684387,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7861254811286926,0.2245728820562362,1.0163108110427856,285.0035400390625,284.95001220703125,298.9967041015625,294.3769836425781,297.91375732421875,297.3070678710937,285.0018005371094,1.0,0.5355647802352905,0.4827180206775665,0.4827180206775665,1.0,1.0,-2.947225570678711,1.0553474426269531,1.891878247261048,0.3899928331375122,0.9830197095870972,0.9830197095870972,0.0,108.80130004882812,99.0,57710.796875,0.0,2003.5166015625,1.0,279.7414245605469,283.3399658203125,297.3390808105469,301.0265197753906,293.1499938964844,293.1499938964844,279.75,34003.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671795129776001,1.0,0.0,0.0,3.8346219062805176,3.8346474170684814,9.81156745183398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.7451171875,0.0,1732.7362060546875,1895.4371337890625,0.0,3096.3515625,0.945301115512848,1.0,0.0,3.0,1.0,0.0
17836080,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.523735523223877,0.4182147085666656,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9771407842636108,0.4269725084304809,0.4041267335414886,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9554118514060974,0.3984162807464599,0.2790054976940155,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9140219688415528,0.3544074594974518,0.3363007009029388,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7868785858154297,0.2246246635913849,1.0164982080459597,285.0004577636719,284.95001220703125,298.9978942871094,294.3784484863281,297.916015625,297.3100891113281,284.99884033203125,1.0,0.5353134274482727,0.4826315343379974,0.4826315343379974,1.0,1.0,-2.946628332138061,1.0549312829971311,1.89169716835022,0.3897176682949066,0.9837393760681152,0.9837393760681152,0.0,108.50711822509766,119.0,57710.6796875,0.0,2001.0411376953125,1.0,279.74383544921875,283.33721923828125,297.3436279296875,301.03497314453125,293.1499938964844,293.1499938964844,279.45001220703125,34044.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866908609867096,1.0,0.0,0.0,3.840256452560425,3.8402819633483887,9.840422308116104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.248046875,0.0,1739.922119140625,1895.4371337890625,0.0,3093.810546875,0.9465269446372986,1.0,0.0,3.0,1.0,0.0
17836140,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.5288680195808411,0.4251540303230285,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9740498065948486,0.4293785393238067,0.4066565036773681,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9503605961799622,0.3988529145717621,0.2795276045799255,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9095677733421326,0.3553642630577087,0.3374426364898681,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7830073237419128,0.2249019891023636,1.018580198287964,284.8975524902344,284.95001220703125,299.0126037597656,294.3969421386719,297.9286193847656,297.3230285644531,284.901123046875,1.0,0.5395912528038025,0.4815505445003509,0.4815505445003509,1.0,1.0,-2.962477684020996,1.059198975563049,1.9032785892486568,0.390208899974823,0.8856402039527893,0.8856402039527893,0.0,110.84341430664062,139.0,58564.98046875,0.0,2039.4915771484373,1.0,279.4563903808594,283.2177429199219,297.4093933105469,301.2080383300781,293.1499938964844,293.1499938964844,279.75,38998.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731459975242615,1.0,0.0,0.0,3.717686653137207,3.7177116870880127,9.222291055266396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.1064453125,0.0,1632.6351318359375,1895.4371337890625,0.0,3152.319580078125,0.922990083694458,1.0,0.0,3.0,1.0,0.0
17836200,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.5288680195808411,0.4251540303230285,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9740498065948486,0.4293785393238067,0.4066565036773681,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9503605961799622,0.3988529145717621,0.2795276045799255,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9095677733421326,0.3553642630577087,0.3374426364898681,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7830073237419128,0.2249019891023636,1.018580198287964,284.8975524902344,284.95001220703125,299.0126037597656,294.3969421386719,297.9286193847656,297.3230285644531,284.901123046875,1.0,0.5395912528038025,0.4815505445003509,0.4815505445003509,1.0,1.0,-2.962477684020996,1.059198975563049,1.9032785892486568,0.390208899974823,0.8856402039527893,0.8856402039527893,0.0,110.84341430664062,139.0,58564.98046875,0.0,2039.4915771484373,1.0,279.4563903808594,283.2177429199219,297.4093933105469,301.2080383300781,293.1499938964844,293.1499938964844,279.75,38998.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731459975242615,1.0,0.0,0.0,3.717686653137207,3.7177116870880127,9.222291055266396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.1064453125,0.0,1632.6351318359375,1895.4371337890625,0.0,3152.319580078125,0.922990083694458,1.0,0.0,3.0,1.0,0.0
17836260,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9990000128746032,0.5292251706123352,0.4483419060707092,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9593672752380372,0.4326568841934204,0.4097087383270263,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9325457215309144,0.4002437889575958,0.2804517745971679,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8943120837211609,0.3570413291454315,0.3390305042266845,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7699400186538696,0.2255947142839431,1.0221463441848757,285.0562438964844,284.95001220703125,299.0272216796875,294.4158020019531,297.92791748046875,297.3138427734375,285.0571594238281,1.0,0.549817681312561,0.4806765019893646,0.4806765019893646,1.0,1.0,-3.001303672790528,1.0731041431427002,1.9281994104385376,0.3953787386417389,1.0,1.0,0.0,118.36193084716795,157.0,58482.89453125,0.0,2144.43603515625,1.0,279.7431335449219,283.3787536621094,297.3946838378906,301.1117553710937,293.1499938964844,293.1499938964844,279.45001220703125,33307.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650622367858887,1.0,0.0,0.0,3.8431031703948975,3.843128681182861,9.855016287474427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.7451171875,0.0,1737.5897216796875,1895.4371337890625,0.0,3076.489501953125,0.946536421775818,1.0,0.0,3.0,1.0,0.0
17836320,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9990000128746032,0.5292251706123352,0.4483419060707092,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9593672752380372,0.4326568841934204,0.4097087383270263,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9325457215309144,0.4002437889575958,0.2804517745971679,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8943120837211609,0.3570413291454315,0.3390305042266845,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7699400186538696,0.2255947142839431,1.0221463441848757,285.0562438964844,284.95001220703125,299.0272216796875,294.4158020019531,297.92791748046875,297.3138427734375,285.0571594238281,1.0,0.549817681312561,0.4806765019893646,0.4806765019893646,1.0,1.0,-3.001303672790528,1.0731041431427002,1.9281994104385376,0.3953787386417389,1.0,1.0,0.0,118.36193084716795,157.0,58482.89453125,0.0,2144.43603515625,1.0,279.7431335449219,283.3787536621094,297.3946838378906,301.1117553710937,293.1499938964844,293.1499938964844,279.45001220703125,33307.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650622367858887,1.0,0.0,0.0,3.8431031703948975,3.843128681182861,9.855016287474427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.7451171875,0.0,1737.5897216796875,1895.4371337890625,0.0,3076.489501953125,0.946536421775818,1.0,0.0,3.0,1.0,0.0
17836380,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.991794228553772,0.523209810256958,0.4726223647594452,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9315497875213624,0.4350828826427459,0.4127360582351684,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.903701901435852,0.4007171988487243,0.2813551127910614,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.869870662689209,0.358007401227951,0.3406493961811065,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7493740320205688,0.2257452756166458,1.025916337966919,284.92578125,284.95001220703125,299.041748046875,294.43487548828125,297.9061889648437,297.2720031738281,284.9266357421875,1.0,0.5628806352615356,0.4798024296760559,0.4798024296760559,1.0,1.0,-3.040943384170532,1.0871763229370115,1.95376718044281,0.4016862511634826,0.9405649304389954,0.9405649304389954,0.0,131.1942596435547,175.0,60345.203125,0.0,2281.5185546875,1.0,279.4557800292969,283.2177734375,297.4727478027344,301.3747863769531,293.1499938964844,293.1499938964844,279.1499938964844,36426.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876388669013977,1.0,0.0,0.0,3.834086418151856,3.8341124057769775,9.808826462176512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.001953125,0.0,1751.129638671875,1895.4371337890625,0.0,3182.727783203125,0.9468963146209716,1.0,0.0,3.0,1.0,0.0
17836440,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.991794228553772,0.523209810256958,0.4726223647594452,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9315497875213624,0.4350828826427459,0.4127360582351684,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.903701901435852,0.4007171988487243,0.2813551127910614,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.869870662689209,0.358007401227951,0.3406493961811065,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7493740320205688,0.2257452756166458,1.025916337966919,284.92578125,284.95001220703125,299.041748046875,294.43487548828125,297.9061889648437,297.2720031738281,284.9266357421875,1.0,0.5628806352615356,0.4798024296760559,0.4798024296760559,1.0,1.0,-3.040943384170532,1.0871763229370115,1.95376718044281,0.4016862511634826,0.9405649304389954,0.9405649304389954,0.0,131.1942596435547,175.0,60345.203125,0.0,2281.5185546875,1.0,279.4557800292969,283.2177734375,297.4727478027344,301.3747863769531,293.1499938964844,293.1499938964844,279.1499938964844,36426.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876388669013977,1.0,0.0,0.0,3.834086418151856,3.8341124057769775,9.808826462176512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.001953125,0.0,1751.129638671875,1895.4371337890625,0.0,3182.727783203125,0.9468963146209716,1.0,0.0,3.0,1.0,0.0
17836500,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.972167193889618,0.5204519033432007,0.4700881242752075,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.9101872444152832,0.4359496533870697,0.4140484035015106,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.8845217823982239,0.400579422712326,0.2816343009471893,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.8523625135421753,0.3581672310829162,0.341288298368454,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.7348859906196594,0.2255424410104751,1.0272202491760254,284.81939697265625,284.95001220703125,299.04901123046875,294.4444580078125,297.8982238769531,297.2562255859375,284.8200378417969,1.0,0.5689500570297241,0.4793654084205627,0.4793654084205627,1.0,1.0,-3.042948007583618,1.087085247039795,1.9558627605438232,0.4010221660137176,0.8440476655960083,0.8440476655960083,0.0,140.8545379638672,175.0,61055.2421875,0.0,2334.6923828125,1.0,279.196044921875,283.0971069335937,297.50164794921875,301.5357666015625,293.1499938964844,293.1499938964844,279.1499938964844,41042.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832383751869202,1.0,0.0,0.0,3.739408493041992,3.739434242248535,9.330375405625092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.685546875,0.0,1673.588134765625,1895.4371337890625,0.0,3246.921142578125,0.9262915849685668,1.0,0.0,3.0,1.0,0.0
17836560,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9523934125900269,0.518835186958313,0.4684346616268158,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8932862281799316,0.4368706941604614,0.4152121543884277,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8679604530334473,0.4004999995231628,0.2817948460578918,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8375768065452576,0.3583550751209259,0.341784805059433,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7223524451255798,0.2253464162349701,1.0279866456985474,284.8824462890625,284.95001220703125,299.0563049316406,294.4540710449219,297.8940734863281,297.2472839355469,284.8853759765625,1.0,0.574836254119873,0.4784214496612549,0.4784214496612549,1.0,1.0,-3.044067621231079,1.0856255292892456,1.9584420919418333,0.399404764175415,0.8528966307640076,0.8528966307640076,0.0,150.50425720214844,193.0,60727.59375,0.0,2386.85986328125,1.0,279.1573791503906,283.1592102050781,297.47760009765625,301.432861328125,293.1499938964844,293.1499938964844,279.45001220703125,40644.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840412497520447,1.0,0.0,0.0,3.623913764953613,3.62393856048584,8.762923471294926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.783203125,0.0,1538.8443603515625,1895.4371337890625,0.0,3254.440673828125,0.9036915302276612,1.0,0.0,3.0,1.0,0.0
17836620,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9205113649368286,0.5186807513237,0.46823650598526,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8689836263656616,0.4397213757038116,0.4183428585529327,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8441786170005798,0.4014608860015869,0.2827756404876709,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8159397840499878,0.3595904409885406,0.3434295654296875,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.702026903629303,0.225532129406929,1.0313959121704102,285.0096740722656,284.95001220703125,299.0708923339844,294.4732971191406,297.8968200683594,297.24664306640625,285.0092468261719,1.0,0.5867828726768494,0.4765335321426391,0.4765335321426391,1.0,1.0,-3.054837465286255,1.085966944694519,1.968870520591736,0.3974658846855163,0.958836793899536,0.958836793899536,0.0,168.388916015625,196.0,60223.875,0.0,2500.008544921875,1.0,279.4422302246094,283.2967529296875,297.4478759765625,301.2876892089844,293.1499938964844,293.1499938964844,279.1499938964844,33665.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748456835746765,1.0,0.0,0.0,3.7347428798675537,3.734767198562622,9.30710655211442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.033203125,0.0,1611.635498046875,1895.4371337890625,0.0,3168.259765625,0.922805666923523,1.0,0.0,3.0,1.0,0.0
17836680,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9205113649368286,0.5186807513237,0.46823650598526,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8689836263656616,0.4397213757038116,0.4183428585529327,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8441786170005798,0.4014608860015869,0.2827756404876709,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8159397840499878,0.3595904409885406,0.3434295654296875,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.702026903629303,0.225532129406929,1.0313959121704102,285.0096740722656,284.95001220703125,299.0708923339844,294.4732971191406,297.8968200683594,297.24664306640625,285.0092468261719,1.0,0.5867828726768494,0.4765335321426391,0.4765335321426391,1.0,1.0,-3.054837465286255,1.085966944694519,1.968870520591736,0.3974658846855163,0.958836793899536,0.958836793899536,0.0,168.388916015625,196.0,60223.875,0.0,2500.008544921875,1.0,279.4422302246094,283.2967529296875,297.4478759765625,301.2876892089844,293.1499938964844,293.1499938964844,279.1499938964844,33665.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748456835746765,1.0,0.0,0.0,3.7347428798675537,3.734767198562622,9.30710655211442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.033203125,0.0,1611.635498046875,1895.4371337890625,0.0,3168.259765625,0.922805666923523,1.0,0.0,3.0,1.0,0.0
17836740,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.90302574634552,0.5176630616188049,0.4680515825748443,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8561013340950012,0.441758930683136,0.420945942401886,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8312345147132874,0.4015573263168335,0.2833673655986786,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8031325936317444,0.3601633608341217,0.3446254730224609,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6897745728492737,0.2253135740756988,1.0332249402999878,284.9066162109375,284.95001220703125,299.0855712890625,294.4924621582031,297.8950500488281,297.2392272949219,284.9086303710937,1.0,0.5942519903182983,0.4746456146240234,0.4746456146240234,1.0,1.0,-3.0621044635772705,1.0848333835601809,1.9772710800170896,0.3950951993465423,0.8691558241844177,0.8691558241844177,0.0,180.3137664794922,199.0,60990.01953125,0.0,2576.045166015625,1.0,279.15704345703125,283.17596435546875,297.5107421875,301.47003173828125,293.1499938964844,293.1499938964844,279.45001220703125,38665.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822698593139648,1.0,0.0,0.0,3.6254518032073975,3.625476121902466,8.770363137955428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.86328125,0.0,1525.839111328125,1895.4371337890625,0.0,3237.84912109375,0.902164340019226,1.0,0.0,3.0,1.0,0.0
17836800,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.90302574634552,0.5176630616188049,0.4680515825748443,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8561013340950012,0.441758930683136,0.420945942401886,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8312345147132874,0.4015573263168335,0.2833673655986786,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8031325936317444,0.3601633608341217,0.3446254730224609,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6897745728492737,0.2253135740756988,1.0332249402999878,284.9066162109375,284.95001220703125,299.0855712890625,294.4924621582031,297.8950500488281,297.2392272949219,284.9086303710937,1.0,0.5942519903182983,0.4746456146240234,0.4746456146240234,1.0,1.0,-3.0621044635772705,1.0848333835601809,1.9772710800170896,0.3950951993465423,0.8691558241844177,0.8691558241844177,0.0,180.3137664794922,199.0,60990.01953125,0.0,2576.045166015625,1.0,279.15704345703125,283.17596435546875,297.5107421875,301.47003173828125,293.1499938964844,293.1499938964844,279.45001220703125,38665.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822698593139648,1.0,0.0,0.0,3.6254518032073975,3.625476121902466,8.770363137955428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.86328125,0.0,1525.839111328125,1895.4371337890625,0.0,3237.84912109375,0.902164340019226,1.0,0.0,3.0,1.0,0.0
