time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8940406441688538,0.518108069896698,0.4683510363101959,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8496226072311401,0.44452565908432,0.4236114621162414,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8241731524467468,0.4024423956871032,0.2840155661106109,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7959311604499817,0.3613325655460357,0.3458238244056701,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.6828557252883911,0.225484237074852,1.0347169637680054,285.0179748535156,284.95001220703125,299.1004333496094,294.511474609375,297.8996887207031,297.240478515625,285.0162658691406,1.0,0.5994963645935059,0.4734047055244446,0.4734047055244446,1.0,1.0,-3.069675922393799,1.085144281387329,1.98453152179718,0.3938395977020263,0.9744813442230223,0.9744813442230223,0.0,187.9212188720703,187.0,60511.09375,0.0,2630.42431640625,1.0,279.443115234375,283.2981262207031,297.4896240234375,301.3476867675781,293.1499938964844,293.1499938964844,279.1499938964844,33035.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742986917495728,1.0,0.0,0.0,3.753750324249268,3.753774881362915,9.402082241649624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.009765625,0.0,1628.87451171875,1895.4371337890625,0.0,3163.130126953125,0.926330029964447,1.0,0.0,3.0,1.0,0.0
17836920,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8940406441688538,0.518108069896698,0.4683510363101959,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8496226072311401,0.44452565908432,0.4236114621162414,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8241731524467468,0.4024423956871032,0.2840155661106109,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7959311604499817,0.3613325655460357,0.3458238244056701,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.6828557252883911,0.225484237074852,1.0347169637680054,285.0179748535156,284.95001220703125,299.1004333496094,294.511474609375,297.8996887207031,297.240478515625,285.0162658691406,1.0,0.5994963645935059,0.4734047055244446,0.4734047055244446,1.0,1.0,-3.069675922393799,1.085144281387329,1.98453152179718,0.3938395977020263,0.9744813442230223,0.9744813442230223,0.0,187.9212188720703,187.0,60511.09375,0.0,2630.42431640625,1.0,279.443115234375,283.2981262207031,297.4896240234375,301.3476867675781,293.1499938964844,293.1499938964844,279.1499938964844,33035.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742986917495728,1.0,0.0,0.0,3.753750324249268,3.753774881362915,9.402082241649624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.009765625,0.0,1628.87451171875,1895.4371337890625,0.0,3163.130126953125,0.926330029964447,1.0,0.0,3.0,1.0,0.0
17836980,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8944422006607056,0.517109751701355,0.4678200185298919,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8516157269477844,0.4464794397354126,0.4256591200828552,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8249679803848267,0.4024625718593597,0.2842023074626922,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7971163392066956,0.3618397116661072,0.3464792668819427,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6833383440971375,0.2252636700868606,1.0342442989349363,284.8992919921875,284.95001220703125,299.115478515625,294.5302124023437,297.899169921875,297.23388671875,284.9013671875,1.0,0.5990490913391113,0.4721638262271881,0.4721638262271881,1.0,1.0,-3.0719563961029053,1.0833548307418823,1.988601565361023,0.3918612897396087,0.873927652835846,0.873927652835846,0.0,187.41368103027344,175.0,61262.6796875,0.0,2632.1845703125,1.0,279.1568908691406,283.1646728515625,297.5511169433594,301.530517578125,293.1499938964844,293.1499938964844,279.45001220703125,38600.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823369741439819,1.0,0.0,0.0,3.65143084526062,3.651455402374268,8.896505505617824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.3564453125,0.0,1554.225830078125,1895.4371337890625,0.0,3238.4775390625,0.907751739025116,1.0,0.0,3.0,1.0,0.0
17837040,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8944422006607056,0.517109751701355,0.4678200185298919,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8516157269477844,0.4464794397354126,0.4256591200828552,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8249679803848267,0.4024625718593597,0.2842023074626922,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7971163392066956,0.3618397116661072,0.3464792668819427,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6833383440971375,0.2252636700868606,1.0342442989349363,284.8992919921875,284.95001220703125,299.115478515625,294.5302124023437,297.899169921875,297.23388671875,284.9013671875,1.0,0.5990490913391113,0.4721638262271881,0.4721638262271881,1.0,1.0,-3.0719563961029053,1.0833548307418823,1.988601565361023,0.3918612897396087,0.873927652835846,0.873927652835846,0.0,187.41368103027344,175.0,61262.6796875,0.0,2632.1845703125,1.0,279.1568908691406,283.1646728515625,297.5511169433594,301.530517578125,293.1499938964844,293.1499938964844,279.45001220703125,38600.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823369741439819,1.0,0.0,0.0,3.65143084526062,3.651455402374268,8.896505505617824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.3564453125,0.0,1554.225830078125,1895.4371337890625,0.0,3238.4775390625,0.907751739025116,1.0,0.0,3.0,1.0,0.0
17837100,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8971760272979736,0.5172088146209717,0.4674638509750366,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8548815250396729,0.447785347700119,0.4265750050544739,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8274503946304321,0.4028200805187225,0.2842098772525787,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7999249696731567,0.3623543679714203,0.3466905355453491,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6855078339576721,0.2253171950578689,1.0334759950637815,285.0225830078125,284.95001220703125,299.12310791015625,294.5394287109375,297.90118408203125,297.2340393066406,285.0254211425781,1.0,0.5976012349128723,0.4715433716773987,0.4715433716773987,1.0,1.0,-3.0719635486602783,1.082018494606018,1.9899451732635496,0.3905215859413147,0.9594966173171996,0.9594966173171996,0.0,185.011459350586,175.0,60476.31640625,0.0,2619.621337890625,1.0,279.4021911621094,283.3024597167969,297.507568359375,301.3278503417969,293.1499938964844,293.1499938964844,279.45001220703125,34108.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762736320495605,1.0,0.0,0.0,3.6994473934173584,3.6994717121124254,9.132023706115432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.166015625,0.0,1574.5390625,1895.4371337890625,0.0,3181.6494140625,0.9167861938476562,1.0,0.0,3.0,1.0,0.0
17837160,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9020317196846008,0.5175434350967407,0.4675911664962768,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8600071668624878,0.4492585957050323,0.4277760982513428,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8316457271575928,0.4033659100532532,0.2844492197036743,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8045184016227722,0.3630242943763733,0.3471361100673675,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6892732977867126,0.2254996448755264,1.0334113836288452,285.0125732421875,284.95001220703125,299.1307983398437,294.5485534667969,297.9045104980469,297.23614501953125,285.0109558105469,1.0,0.5957463383674622,0.4709340929985046,0.4709340929985046,1.0,1.0,-3.0743041038513184,1.081626057624817,1.992678165435791,0.3896234035491943,0.9764153957366944,0.9764153957366944,0.0,181.3571929931641,163.0,60664.2890625,0.0,2604.990478515625,1.0,279.4430847167969,283.2905578613281,297.5263366699219,301.3968811035156,293.1499938964844,293.1499938964844,279.1499938964844,33217.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742837905883789,1.0,0.0,0.0,3.770512104034424,3.7705368995666495,9.486237217970483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.8525390625,0.0,1649.9195556640625,1895.4371337890625,0.0,3162.990234375,0.9303185343742372,1.0,0.0,3.0,1.0,0.0
17837220,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9133281111717224,0.5165761709213257,0.4667936861515045,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8716506958007812,0.4512830674648285,0.4295775592327118,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8411290049552917,0.4034720957279205,0.2844637334346771,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8145216107368469,0.3636069893836975,0.3475491404533386,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6978625655174255,0.22540183365345,1.0320018529891968,284.8958740234375,284.95001220703125,299.1464538574219,294.5664367675781,297.9051818847656,297.23126220703125,284.8980712890625,1.0,0.5908339619636536,0.4697155356407165,0.4697155356407165,1.0,1.0,-3.0743396282196045,1.0789786577224731,1.995360970497132,0.3871320486068725,0.8738908767700195,0.8738908767700195,0.0,173.0224609375,151.0,61348.8125,0.0,2561.353271484375,1.0,279.15679931640625,283.15985107421875,297.58551025390625,301.5718078613281,293.1499938964844,293.1499938964844,279.45001220703125,38796.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819120526313782,1.0,0.0,0.0,3.66066837310791,3.6606929302215576,8.941575515564182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.2021484375,0.0,1566.055419921875,1895.4371337890625,0.0,3234.4970703125,0.909963607788086,1.0,0.0,3.0,1.0,0.0
17837280,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9133281111717224,0.5165761709213257,0.4667936861515045,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8716506958007812,0.4512830674648285,0.4295775592327118,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8411290049552917,0.4034720957279205,0.2844637334346771,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8145216107368469,0.3636069893836975,0.3475491404533386,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6978625655174255,0.22540183365345,1.0320018529891968,284.8958740234375,284.95001220703125,299.1464538574219,294.5664367675781,297.9051818847656,297.23126220703125,284.8980712890625,1.0,0.5908339619636536,0.4697155356407165,0.4697155356407165,1.0,1.0,-3.0743396282196045,1.0789786577224731,1.995360970497132,0.3871320486068725,0.8738908767700195,0.8738908767700195,0.0,173.0224609375,151.0,61348.8125,0.0,2561.353271484375,1.0,279.15679931640625,283.15985107421875,297.58551025390625,301.5718078613281,293.1499938964844,293.1499938964844,279.45001220703125,38796.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819120526313782,1.0,0.0,0.0,3.66066837310791,3.6606929302215576,8.941575515564182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.2021484375,0.0,1566.055419921875,1895.4371337890625,0.0,3234.4970703125,0.909963607788086,1.0,0.0,3.0,1.0,0.0
17837340,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9304922819137572,0.517021656036377,0.4664331376552582,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8876979351043701,0.4541417360305786,0.4316079020500183,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8546127676963806,0.4044611155986786,0.2846530377864837,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8275472521781921,0.3648704886436462,0.348119169473648,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7097467184066772,0.2257578819990158,1.030940055847168,285.010986328125,284.95001220703125,299.1624755859375,294.583740234375,297.9114685058594,297.2347106933594,285.0098876953125,1.0,0.5850237011909485,0.4684970080852508,0.4684970080852508,1.0,1.0,-3.075974941253662,1.076974391937256,1.999000668525696,0.3846699893474579,0.9761722087860109,0.9761722087860109,0.0,162.70742797851562,139.0,60717.23828125,0.0,2510.378173828125,1.0,279.44256591796875,283.2882080078125,297.5609436035156,301.435546875,293.1499938964844,293.1499938964844,279.1499938964844,33378.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736411333084106,1.0,0.0,0.0,3.7749156951904297,3.774940490722656,9.508407288194576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.0478515625,0.0,1656.34716796875,1895.4371337890625,0.0,3156.963623046875,0.9316041469573976,1.0,0.0,3.0,1.0,0.0
17837400,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9304922819137572,0.517021656036377,0.4664331376552582,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8876979351043701,0.4541417360305786,0.4316079020500183,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8546127676963806,0.4044611155986786,0.2846530377864837,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8275472521781921,0.3648704886436462,0.348119169473648,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7097467184066772,0.2257578819990158,1.030940055847168,285.010986328125,284.95001220703125,299.1624755859375,294.583740234375,297.9114685058594,297.2347106933594,285.0098876953125,1.0,0.5850237011909485,0.4684970080852508,0.4684970080852508,1.0,1.0,-3.075974941253662,1.076974391937256,1.999000668525696,0.3846699893474579,0.9761722087860109,0.9761722087860109,0.0,162.70742797851562,139.0,60717.23828125,0.0,2510.378173828125,1.0,279.44256591796875,283.2882080078125,297.5609436035156,301.435546875,293.1499938964844,293.1499938964844,279.1499938964844,33378.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736411333084106,1.0,0.0,0.0,3.7749156951904297,3.774940490722656,9.508407288194576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.0478515625,0.0,1656.34716796875,1895.4371337890625,0.0,3156.963623046875,0.9316041469573976,1.0,0.0,3.0,1.0,0.0
17837460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.949825882911682,0.516037106513977,0.4655301868915558,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9062355160713196,0.4562161266803741,0.4333669543266296,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8705577850341797,0.4046274721622467,0.2846424877643585,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8424195647239685,0.3655089735984802,0.3484950065612793,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7224376797676086,0.2257580012083053,1.0295511484146118,284.8958740234375,284.95001220703125,299.17889404296875,294.6003723144531,297.9131164550781,297.2308349609375,284.8980407714844,1.0,0.5786976218223572,0.467357188463211,0.467357188463211,1.0,1.0,-3.075782060623169,1.0743865966796875,2.001395463943481,0.3822075128555298,0.8743234872817993,0.8743234872817993,0.0,152.03640747070312,127.0,61393.94140625,0.0,2454.026611328125,1.0,279.1567687988281,283.158447265625,297.6188049316406,301.6085510253906,293.1499938964844,293.1499938964844,279.45001220703125,38839.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811110258102417,1.0,0.0,0.0,3.664605855941773,3.664630651473999,8.960822128756263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.3974609375,0.0,1570.8079833984375,1895.4371337890625,0.0,3226.991455078125,0.9108833074569702,1.0,0.0,3.0,1.0,0.0
17837520,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.949825882911682,0.516037106513977,0.4655301868915558,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9062355160713196,0.4562161266803741,0.4333669543266296,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8705577850341797,0.4046274721622467,0.2846424877643585,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8424195647239685,0.3655089735984802,0.3484950065612793,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7224376797676086,0.2257580012083053,1.0295511484146118,284.8958740234375,284.95001220703125,299.17889404296875,294.6003723144531,297.9131164550781,297.2308349609375,284.8980407714844,1.0,0.5786976218223572,0.467357188463211,0.467357188463211,1.0,1.0,-3.075782060623169,1.0743865966796875,2.001395463943481,0.3822075128555298,0.8743234872817993,0.8743234872817993,0.0,152.03640747070312,127.0,61393.94140625,0.0,2454.026611328125,1.0,279.1567687988281,283.158447265625,297.6188049316406,301.6085510253906,293.1499938964844,293.1499938964844,279.45001220703125,38839.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811110258102417,1.0,0.0,0.0,3.664605855941773,3.664630651473999,8.960822128756263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.3974609375,0.0,1570.8079833984375,1895.4371337890625,0.0,3226.991455078125,0.9108833074569702,1.0,0.0,3.0,1.0,0.0
17837580,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.972446620464325,0.5164405703544617,0.4650820791721344,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9321037530899048,0.459111750125885,0.435379296541214,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8914749622344971,0.405656635761261,0.2848219573497772,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8619298934936523,0.3668107092380523,0.3490505814552307,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.737838625907898,0.226187989115715,1.0285950899124146,285.0118408203125,284.95001220703125,299.1958312988281,294.6162109375,297.92010498046875,297.2347717285156,285.0101928710937,1.0,0.5720726847648621,0.4662173688411712,0.4662173688411712,1.0,1.0,-3.077388048171997,1.072522521018982,2.0048656463623047,0.3798421323299408,0.977499544620514,0.977499544620514,0.0,140.44146728515625,115.0,60760.515625,0.0,2396.1943359375,1.0,279.4433288574219,283.2870178222656,297.5927124023437,301.4710388183594,293.1499938964844,293.1499938964844,279.1499938964844,33328.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727841377258301,1.0,0.0,0.0,3.7801589965820312,3.780183792114258,9.53484004639904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.44140625,0.0,1662.154541015625,1895.4371337890625,0.0,3148.925537109375,0.9324881434440612,1.0,0.0,3.0,1.0,0.0
17837640,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.972446620464325,0.5164405703544617,0.4650820791721344,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9321037530899048,0.459111750125885,0.435379296541214,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8914749622344971,0.405656635761261,0.2848219573497772,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8619298934936523,0.3668107092380523,0.3490505814552307,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.737838625907898,0.226187989115715,1.0285950899124146,285.0118408203125,284.95001220703125,299.1958312988281,294.6162109375,297.92010498046875,297.2347717285156,285.0101928710937,1.0,0.5720726847648621,0.4662173688411712,0.4662173688411712,1.0,1.0,-3.077388048171997,1.072522521018982,2.0048656463623047,0.3798421323299408,0.977499544620514,0.977499544620514,0.0,140.44146728515625,115.0,60760.515625,0.0,2396.1943359375,1.0,279.4433288574219,283.2870178222656,297.5927124023437,301.4710388183594,293.1499938964844,293.1499938964844,279.1499938964844,33328.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727841377258301,1.0,0.0,0.0,3.7801589965820312,3.780183792114258,9.53484004639904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.44140625,0.0,1662.154541015625,1895.4371337890625,0.0,3148.925537109375,0.9324881434440612,1.0,0.0,3.0,1.0,0.0
17837700,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9838969707489014,0.5160443782806396,0.4648744761943817,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9470311403274536,0.4602383375167846,0.436426043510437,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.903694212436676,0.4058433175086975,0.2849511802196502,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8735605478286743,0.3672159016132355,0.3493777513504028,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.746914803981781,0.2262730747461319,1.0283900499343872,284.8737487792969,284.95001220703125,299.2044677734375,294.6238098144531,297.9217529296875,297.23394775390625,284.8697204589844,1.0,0.568752646446228,0.4656474590301513,0.4656474590301513,1.0,1.0,-3.078705310821533,1.0717778205871582,2.006927490234375,0.3788533210754394,0.8840869665145874,0.8840869665145874,0.0,134.5798797607422,115.0,61724.59765625,0.0,2367.86328125,1.0,279.1947937011719,283.1308288574219,297.6542663574219,301.7032470703125,293.1499938964844,293.1499938964844,279.1499938964844,37196.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787730932235718,1.0,0.0,0.0,3.75517463684082,3.755199909210205,9.409218364453408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.9443359375,0.0,1662.566162109375,1895.4371337890625,0.0,3205.081298828125,0.9276028871536256,1.0,0.0,3.0,1.0,0.0
17837760,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.993865728378296,0.5153923630714417,0.4641091525554657,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.961013674736023,0.4611930251121521,0.4371294379234314,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9166001081466676,0.4058403968811035,0.2848110496997833,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8852612376213074,0.3674651384353637,0.3494232892990112,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7560983896255493,0.2262413054704666,1.0273489952087402,284.8954162597656,284.95001220703125,299.2132873535156,294.63116455078125,297.9223022460937,297.2312927246094,284.897705078125,1.0,0.5652602910995483,0.4650944471359253,0.4650944471359253,1.0,1.0,-3.077268123626709,1.069983959197998,2.007284164428711,0.3773987591266632,0.8749297857284546,0.8749297857284546,0.0,129.070556640625,118.0,61433.828125,0.0,2336.283935546875,1.0,279.15692138671875,283.1566162109375,297.6498718261719,301.6433410644531,293.1499938964844,293.1499938964844,279.45001220703125,38850.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880334734916687,1.0,0.0,0.0,3.668674945831299,3.668699741363525,8.980732104646449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.556640625,0.0,1575.48193359375,1895.4371337890625,0.0,3219.717529296875,0.9117661714553832,1.0,0.0,3.0,1.0,0.0
17837820,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.5161354541778564,0.4591014683246612,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9742417335510254,0.4640534520149231,0.4394024312496185,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9300192594528198,0.4068357646465301,0.2851862907409668,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8970286250114441,0.3687363564968109,0.3502450287342071,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7652677297592163,0.2266734689474105,1.0278031826019287,285.0095520019531,284.95001220703125,299.2313232421875,294.6451416015625,297.9294738769531,297.23516845703125,285.0074768066406,1.0,0.5624600648880005,0.4639883935451507,0.4639883935451507,1.0,1.0,-3.075145959854126,1.066689133644104,2.0084569454193115,0.3746467232704162,0.9767900705337524,0.9767900705337524,0.0,124.30182647705078,121.0,60746.22265625,0.0,2307.9892578125,1.0,279.443359375,283.2834777832031,297.6219787597656,301.502685546875,293.1499938964844,293.1499938964844,279.1499938964844,33377.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720880150794983,1.0,0.0,0.0,3.7832956314086914,3.783320426940918,9.550669801683398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.2705078125,0.0,1666.245361328125,1895.4371337890625,0.0,3142.396484375,0.9331969022750854,1.0,0.0,3.0,1.0,0.0
17837880,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.5161354541778564,0.4591014683246612,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9742417335510254,0.4640534520149231,0.4394024312496185,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9300192594528198,0.4068357646465301,0.2851862907409668,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8970286250114441,0.3687363564968109,0.3502450287342071,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7652677297592163,0.2266734689474105,1.0278031826019287,285.0095520019531,284.95001220703125,299.2313232421875,294.6451416015625,297.9294738769531,297.23516845703125,285.0074768066406,1.0,0.5624600648880005,0.4639883935451507,0.4639883935451507,1.0,1.0,-3.075145959854126,1.066689133644104,2.0084569454193115,0.3746467232704162,0.9767900705337524,0.9767900705337524,0.0,124.30182647705078,121.0,60746.22265625,0.0,2307.9892578125,1.0,279.443359375,283.2834777832031,297.6219787597656,301.502685546875,293.1499938964844,293.1499938964844,279.1499938964844,33377.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720880150794983,1.0,0.0,0.0,3.7832956314086914,3.783320426940918,9.550669801683398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.2705078125,0.0,1666.245361328125,1895.4371337890625,0.0,3142.396484375,0.9331969022750854,1.0,0.0,3.0,1.0,0.0
17837940,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,0.5168886780738831,0.4542419016361236,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9788353443145752,0.4660257697105407,0.4414543807506561,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9341431856155396,0.4069105684757232,0.2853984534740448,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9009187817573548,0.3692921996116638,0.3509288132190704,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7680996060371399,0.2266778945922851,1.028234839439392,284.89385986328125,284.95001220703125,299.25,294.65802001953125,297.93182373046875,297.2313537597656,284.8963623046875,1.0,0.561621904373169,0.4628823697566986,0.4628823697566986,1.0,1.0,-3.074182510375977,1.063859939575195,2.010322570800781,0.3718873560428619,0.8724474906921387,0.8724474906921387,0.0,122.93877410888672,124.0,61321.984375,0.0,2298.4794921875,1.0,279.1565856933594,283.1551208496094,297.6754455566406,301.6635437011719,293.1499938964844,293.1499938964844,279.45001220703125,39066.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793785572052002,1.0,0.0,0.0,3.662954092025757,3.662978887557984,8.952745815804519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.9296875,0.0,1570.6572265625,1895.4371337890625,0.0,3210.756591796875,0.9106019139289856,1.0,0.0,3.0,1.0,0.0
17838000,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,0.5168886780738831,0.4542419016361236,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9788353443145752,0.4660257697105407,0.4414543807506561,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9341431856155396,0.4069105684757232,0.2853984534740448,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9009187817573548,0.3692921996116638,0.3509288132190704,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7680996060371399,0.2266778945922851,1.028234839439392,284.89385986328125,284.95001220703125,299.25,294.65802001953125,297.93182373046875,297.2313537597656,284.8963623046875,1.0,0.561621904373169,0.4628823697566986,0.4628823697566986,1.0,1.0,-3.074182510375977,1.063859939575195,2.010322570800781,0.3718873560428619,0.8724474906921387,0.8724474906921387,0.0,122.93877410888672,124.0,61321.984375,0.0,2298.4794921875,1.0,279.1565856933594,283.1551208496094,297.6754455566406,301.6635437011719,293.1499938964844,293.1499938964844,279.45001220703125,39066.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793785572052002,1.0,0.0,0.0,3.662954092025757,3.662978887557984,8.952745815804519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.9296875,0.0,1570.6572265625,1895.4371337890625,0.0,3210.756591796875,0.9106019139289856,1.0,0.0,3.0,1.0,0.0
17838060,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.5184916257858276,0.4531038999557495,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9811243414878844,0.4688168168067932,0.4438183903694153,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9356064200401306,0.4078295230865478,0.2858369350433349,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9025008082389832,0.3704907596111297,0.3518416285514831,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7690161466598511,0.2270750254392624,1.0293147563934326,285.0122985839844,284.95001220703125,299.26904296875,294.6702880859375,297.9394836425781,297.2350158691406,285.0107727050781,1.0,0.5622245073318481,0.4618773460388183,0.4618773460388183,1.0,1.0,-3.078570604324341,1.0633313655853271,2.0152392387390137,0.3702949583530426,0.9770919680595398,0.9770919680595398,0.0,122.80474090576172,127.0,60709.0859375,0.0,2305.826904296875,1.0,279.4433288574219,283.2847595214844,297.64630126953125,301.5223693847656,293.1499938964844,293.1499938964844,279.1499938964844,33337.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709103465080261,1.0,0.0,0.0,3.7790660858154297,3.779090881347656,9.52932737163792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.5478515625,0.0,1660.9337158203125,1895.4371337890625,0.0,3131.349853515625,0.932249903678894,1.0,0.0,3.0,1.0,0.0
17838120,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.5184916257858276,0.4531038999557495,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9811243414878844,0.4688168168067932,0.4438183903694153,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9356064200401306,0.4078295230865478,0.2858369350433349,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9025008082389832,0.3704907596111297,0.3518416285514831,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7690161466598511,0.2270750254392624,1.0293147563934326,285.0122985839844,284.95001220703125,299.26904296875,294.6702880859375,297.9394836425781,297.2350158691406,285.0107727050781,1.0,0.5622245073318481,0.4618773460388183,0.4618773460388183,1.0,1.0,-3.078570604324341,1.0633313655853271,2.0152392387390137,0.3702949583530426,0.9770919680595398,0.9770919680595398,0.0,122.80474090576172,127.0,60709.0859375,0.0,2305.826904296875,1.0,279.4433288574219,283.2847595214844,297.64630126953125,301.5223693847656,293.1499938964844,293.1499938964844,279.1499938964844,33337.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709103465080261,1.0,0.0,0.0,3.7790660858154297,3.779090881347656,9.52932737163792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.5478515625,0.0,1660.9337158203125,1895.4371337890625,0.0,3131.349853515625,0.932249903678894,1.0,0.0,3.0,1.0,0.0
17838180,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.517959475517273,0.4555608034133911,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.98092120885849,0.4707527756690979,0.4459113180637359,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9339594841003418,0.4078754782676697,0.2860819697380066,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.901462197303772,0.3710110783576965,0.3525659143924713,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7677990198135376,0.2270538061857223,1.030015468597412,284.89996337890625,284.95001220703125,299.2881164550781,294.6825561523437,297.9415588378906,297.2300720214844,284.90234375,1.0,0.5638572573661804,0.4608723223209381,0.4608723223209381,1.0,1.0,-3.0860488414764404,1.0639928579330444,2.0220558643341064,0.3693369328975677,0.8786890506744385,0.8786890506744385,0.0,123.77112579345705,130.0,61503.02734375,0.0,2324.6611328125,1.0,279.15673828125,283.1559753417969,297.70196533203125,301.69744873046875,293.1499938964844,293.1499938964844,279.45001220703125,38630.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785958290100098,1.0,0.0,0.0,3.673315525054932,3.673340320587158,9.003467198454018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.119140625,0.0,1579.07421875,1895.4371337890625,0.0,3203.419921875,0.9127097725868224,1.0,0.0,3.0,1.0,0.0
17838240,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.517959475517273,0.4555608034133911,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.98092120885849,0.4707527756690979,0.4459113180637359,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9339594841003418,0.4078754782676697,0.2860819697380066,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.901462197303772,0.3710110783576965,0.3525659143924713,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7677990198135376,0.2270538061857223,1.030015468597412,284.89996337890625,284.95001220703125,299.2881164550781,294.6825561523437,297.9415588378906,297.2300720214844,284.90234375,1.0,0.5638572573661804,0.4608723223209381,0.4608723223209381,1.0,1.0,-3.0860488414764404,1.0639928579330444,2.0220558643341064,0.3693369328975677,0.8786890506744385,0.8786890506744385,0.0,123.77112579345705,130.0,61503.02734375,0.0,2324.6611328125,1.0,279.15673828125,283.1559753417969,297.70196533203125,301.69744873046875,293.1499938964844,293.1499938964844,279.45001220703125,38630.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785958290100098,1.0,0.0,0.0,3.673315525054932,3.673340320587158,9.003467198454018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.119140625,0.0,1579.07421875,1895.4371337890625,0.0,3203.419921875,0.9127097725868224,1.0,0.0,3.0,1.0,0.0
17838300,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9990000128746032,0.5176443457603455,0.4576423764228821,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9802623391151428,0.4720501005649566,0.4469324648380279,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.93243145942688,0.4082323610782623,0.2861792147159576,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9003379344940186,0.3715205788612366,0.3528929650783539,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7666679620742798,0.2271764278411865,1.030169129371643,285.0277404785156,284.95001220703125,299.29766845703125,294.6886291503906,297.94439697265625,297.23028564453125,285.0309143066406,1.0,0.5649212598800659,0.4603697955608368,0.4603697955608368,1.0,1.0,-3.0904700756073,1.0645864009857178,2.025883674621582,0.3689289689064026,0.9682063460350036,0.9682063460350036,0.0,124.5128402709961,130.0,60777.265625,0.0,2336.736083984375,1.0,279.4027404785156,283.2968444824219,297.6571044921875,301.4962463378906,293.1499938964844,293.1499938964844,279.45001220703125,34057.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726529479026794,1.0,0.0,0.0,3.723309993743897,3.723334312438965,9.250211974176636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.85546875,0.0,1601.446533203125,1895.4371337890625,0.0,3147.6953125,0.9221121668815612,1.0,0.0,3.0,1.0,0.0
17838360,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.5173630714416504,0.4593777060508728,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9800408482551576,0.4734996557235718,0.4482860267162323,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.931510090827942,0.4087593257427215,0.2865347564220428,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8996922969818115,0.3721684515476227,0.3534924983978271,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7659404873847961,0.2273988723754882,1.031137466430664,285.0212707519531,284.95001220703125,299.3072509765625,294.6947021484375,297.9482421875,297.2321472167969,285.01983642578125,1.0,0.5661833882331848,0.4597808122634887,0.4597808122634887,1.0,1.0,-3.096493721008301,1.065615177154541,2.03087854385376,0.3686124682426452,0.9898748993873596,0.9898748993873596,0.0,125.22877502441406,133.0,61033.44921875,0.0,2351.679443359375,1.0,279.4432678222656,283.2870483398437,297.6744689941406,301.5683288574219,293.1499938964844,293.1499938964844,279.1499938964844,33080.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709514737129211,1.0,0.0,0.0,3.796997547149658,3.797022581100464,9.619974434826872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.29296875,0.0,1680.2191162109375,1895.4371337890625,0.0,3131.73583984375,0.9362426400184632,1.0,0.0,3.0,1.0,0.0
17838420,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9985024333000184,0.5145377516746521,0.4636869430541992,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9767691493034364,0.4753458201885223,0.4503706693649292,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9261458516120912,0.4087380170822143,0.2867871522903442,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8954815864562988,0.3726167678833008,0.3542197644710541,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7621105909347534,0.227287471294403,1.031766414642334,284.8990173339844,284.95001220703125,299.326416015625,294.706787109375,297.9497375488281,297.2267150878906,284.9012451171875,1.0,0.5688965320587158,0.4586028158664703,0.4586028158664703,1.0,1.0,-3.106149435043335,1.0666773319244385,2.0394718647003174,0.3677227795124054,0.8884504437446594,0.8884504437446594,0.0,127.6285400390625,136.0,61977.9609375,0.0,2382.354736328125,1.0,279.1562805175781,283.1469116210937,297.7306213378906,301.7561340332031,293.1499938964844,293.1499938964844,279.45001220703125,38360.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794887065887451,1.0,0.0,0.0,3.7098469734191895,3.709872007369995,9.183438010040844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.8798828125,0.0,1618.72412109375,1895.4371337890625,0.0,3211.7890625,0.9204331636428832,1.0,0.0,3.0,1.0,0.0
17838480,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9985024333000184,0.5145377516746521,0.4636869430541992,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9767691493034364,0.4753458201885223,0.4503706693649292,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9261458516120912,0.4087380170822143,0.2867871522903442,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8954815864562988,0.3726167678833008,0.3542197644710541,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7621105909347534,0.227287471294403,1.031766414642334,284.8990173339844,284.95001220703125,299.326416015625,294.706787109375,297.9497375488281,297.2267150878906,284.9012451171875,1.0,0.5688965320587158,0.4586028158664703,0.4586028158664703,1.0,1.0,-3.106149435043335,1.0666773319244385,2.0394718647003174,0.3677227795124054,0.8884504437446594,0.8884504437446594,0.0,127.6285400390625,136.0,61977.9609375,0.0,2382.354736328125,1.0,279.1562805175781,283.1469116210937,297.7306213378906,301.7561340332031,293.1499938964844,293.1499938964844,279.45001220703125,38360.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794887065887451,1.0,0.0,0.0,3.7098469734191895,3.709872007369995,9.183438010040844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.8798828125,0.0,1618.72412109375,1895.4371337890625,0.0,3211.7890625,0.9204331636428832,1.0,0.0,3.0,1.0,0.0
17838540,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9918980598449708,0.5133704543113708,0.462220698595047,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.971156120300293,0.4779521226882934,0.4526970684528351,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9182856678962708,0.4095007181167602,0.2872183620929718,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8890671133995056,0.3736518323421478,0.3551163673400879,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7564722895622253,0.2274908125400543,1.0326515436172483,285.01837158203125,284.95001220703125,299.3456420898437,294.7186889648437,297.9559631347656,297.2286682128906,285.0171203613281,1.0,0.5713212490081787,0.4574248194694519,0.4574248194694519,1.0,1.0,-3.109815120697021,1.0654093027114868,2.044405937194824,0.3655884861946106,0.9971380829811096,0.9971380829811096,0.0,130.8787078857422,139.0,61361.97265625,0.0,2406.50048828125,1.0,279.4430236816406,283.2788391113281,297.7001647949219,301.6180725097656,293.1499938964844,293.1499938964844,279.1499938964844,33258.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721525073051453,1.0,0.0,0.0,3.825047254562378,3.825072526931762,9.76263095253671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.689453125,0.0,1715.2813720703125,1895.4371337890625,0.0,3143.00146484375,0.9428290128707886,1.0,0.0,3.0,1.0,0.0
17838600,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9918980598449708,0.5133704543113708,0.462220698595047,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.971156120300293,0.4779521226882934,0.4526970684528351,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9182856678962708,0.4095007181167602,0.2872183620929718,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8890671133995056,0.3736518323421478,0.3551163673400879,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7564722895622253,0.2274908125400543,1.0326515436172483,285.01837158203125,284.95001220703125,299.3456420898437,294.7186889648437,297.9559631347656,297.2286682128906,285.0171203613281,1.0,0.5713212490081787,0.4574248194694519,0.4574248194694519,1.0,1.0,-3.109815120697021,1.0654093027114868,2.044405937194824,0.3655884861946106,0.9971380829811096,0.9971380829811096,0.0,130.8787078857422,139.0,61361.97265625,0.0,2406.50048828125,1.0,279.4430236816406,283.2788391113281,297.7001647949219,301.6180725097656,293.1499938964844,293.1499938964844,279.1499938964844,33258.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721525073051453,1.0,0.0,0.0,3.825047254562378,3.825072526931762,9.76263095253671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.689453125,0.0,1715.2813720703125,1895.4371337890625,0.0,3143.00146484375,0.9428290128707886,1.0,0.0,3.0,1.0,0.0
17838660,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.984597623348236,0.5114020109176636,0.4608974158763885,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9648051261901855,0.4796552956104278,0.454702764749527,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.910137176513672,0.4093621373176574,0.2874293029308319,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8822801113128662,0.3739795088768005,0.3557846844196319,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7506349086761475,0.2272672206163406,1.033000946044922,284.8908996582031,284.95001220703125,299.3648986816406,294.73046875,297.9572448730469,297.223388671875,284.89324951171875,1.0,0.573647677898407,0.4562273621559143,0.4562273621559143,1.0,1.0,-3.112122297286988,1.0635439157485962,2.0485782623291016,0.3632984459400177,0.8883974552154541,0.8883974552154541,0.0,134.34585571289062,142.0,62142.546875,0.0,2429.2587890625,1.0,279.1560974121094,283.13580322265625,297.7522277832031,301.79229736328125,293.1499938964844,293.1499938964844,279.45001220703125,38697.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880223274230957,1.0,0.0,0.0,3.72944974899292,3.7294750213623047,9.280744279749342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.2001953125,0.0,1643.9927978515625,1895.4371337890625,0.0,3218.6728515625,0.9249799847602844,1.0,0.0,3.0,1.0,0.0
