time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.984597623348236,0.5114020109176636,0.4608974158763885,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9648051261901855,0.4796552956104278,0.454702764749527,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.910137176513672,0.4093621373176574,0.2874293029308319,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8822801113128662,0.3739795088768005,0.3557846844196319,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7506349086761475,0.2272672206163406,1.033000946044922,284.8908996582031,284.95001220703125,299.3648986816406,294.73046875,297.9572448730469,297.223388671875,284.89324951171875,1.0,0.573647677898407,0.4562273621559143,0.4562273621559143,1.0,1.0,-3.112122297286988,1.0635439157485962,2.0485782623291016,0.3632984459400177,0.8883974552154541,0.8883974552154541,0.0,134.34585571289062,142.0,62142.546875,0.0,2429.2587890625,1.0,279.1560974121094,283.13580322265625,297.7522277832031,301.79229736328125,293.1499938964844,293.1499938964844,279.45001220703125,38697.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880223274230957,1.0,0.0,0.0,3.72944974899292,3.7294750213623047,9.280744279749342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.2001953125,0.0,1643.9927978515625,1895.4371337890625,0.0,3218.6728515625,0.9249799847602844,1.0,0.0,3.0,1.0,0.0
17838780,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9787486791610718,0.5110117793083191,0.4602315425872803,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9601632952690125,0.482201874256134,0.4569301307201385,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9043613076210022,0.4100807011127472,0.2878001034259796,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8772961497306824,0.3749619722366333,0.3565942943096161,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.746252179145813,0.2274434119462967,1.0335838794708252,285.01617431640625,284.95001220703125,299.3842163085937,294.7420349121094,297.9632263183594,297.2250671386719,285.0147399902344,1.0,0.5759066939353943,0.4550299048423767,0.4550299048423767,1.0,1.0,-3.11611008644104,1.06233549118042,2.05377459526062,0.3610084354877472,0.9979304075241088,0.9979304075241088,0.0,137.23899841308594,145.0,61468.3515625,0.0,2452.2021484375,1.0,279.4437561035156,283.2733459472656,297.7203063964844,301.6459350585937,293.1499938964844,293.1499938964844,279.1499938964844,33407.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872231125831604,1.0,0.0,0.0,3.838128089904785,3.83815336227417,9.829517466641846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.708984375,0.0,1732.3189697265625,1895.4371337890625,0.0,3143.739013671875,0.945672333240509,1.0,0.0,3.0,1.0,0.0
17838840,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9787486791610718,0.5110117793083191,0.4602315425872803,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9601632952690125,0.482201874256134,0.4569301307201385,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9043613076210022,0.4100807011127472,0.2878001034259796,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8772961497306824,0.3749619722366333,0.3565942943096161,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.746252179145813,0.2274434119462967,1.0335838794708252,285.01617431640625,284.95001220703125,299.3842163085937,294.7420349121094,297.9632263183594,297.2250671386719,285.0147399902344,1.0,0.5759066939353943,0.4550299048423767,0.4550299048423767,1.0,1.0,-3.11611008644104,1.06233549118042,2.05377459526062,0.3610084354877472,0.9979304075241088,0.9979304075241088,0.0,137.23899841308594,145.0,61468.3515625,0.0,2452.2021484375,1.0,279.4437561035156,283.2733459472656,297.7203063964844,301.6459350585937,293.1499938964844,293.1499938964844,279.1499938964844,33407.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872231125831604,1.0,0.0,0.0,3.838128089904785,3.83815336227417,9.829517466641846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.708984375,0.0,1732.3189697265625,1895.4371337890625,0.0,3143.739013671875,0.945672333240509,1.0,0.0,3.0,1.0,0.0
17838900,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9759072065353394,0.5102565288543701,0.4599721729755401,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9580069780349731,0.4831379950046539,0.4580999910831451,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9018211960792542,0.4101119339466095,0.2880380749702453,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8750250339508057,0.3752028942108154,0.3570612072944641,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7442772388458252,0.2274001985788345,1.0341817140579224,284.8753356933594,284.95001220703125,299.3939208984375,294.74774169921875,297.9645690917969,297.22344970703125,284.8708190917969,1.0,0.5770987868309021,0.4544311761856079,0.4544311761856079,1.0,1.0,-3.118776798248291,1.061976194381714,2.056800603866577,0.360063374042511,0.903800368309021,0.903800368309021,0.0,138.68260192871094,145.0,62506.078125,0.0,2464.951416015625,1.0,279.1934814453125,283.1125793457031,297.779296875,301.8790283203125,293.1499938964844,293.1499938964844,279.1499938964844,36872.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782959580421448,1.0,0.0,0.0,3.8202428817749023,3.820268630981445,9.738122344060685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.6357421875,0.0,1737.7841796875,1895.4371337890625,0.0,3200.60888671875,0.942176342010498,1.0,0.0,3.0,1.0,0.0
17838960,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9715846180915833,0.509224534034729,0.4591532945632934,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9543974995613098,0.4838644862174988,0.4588930606842041,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8979672789573669,0.40992072224617,0.287992000579834,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8715371489524841,0.3752586841583252,0.3572269082069397,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7413411736488342,0.2272185534238815,1.0338902473449707,284.89068603515625,284.95001220703125,299.4035949707031,294.7533874511719,297.96435546875,297.219482421875,284.8930358886719,1.0,0.5781428217887878,0.4538888037204742,0.4538888037204742,1.0,1.0,-3.118542432785034,1.060618877410889,2.057923555374145,0.3587247431278229,0.889683723449707,0.889683723449707,0.0,140.542236328125,148.0,62233.05859375,0.0,2474.4052734375,1.0,279.1564636230469,283.1324157714844,297.7734375,301.8194885253906,293.1499938964844,293.1499938964844,279.45001220703125,38723.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799969553947449,1.0,0.0,0.0,3.738352298736572,3.738377571105957,9.325104883828316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.2001953125,0.0,1654.5738525390625,1895.4371337890625,0.0,3216.552001953125,0.9270824790000916,1.0,0.0,3.0,1.0,0.0
17839020,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9656959772109984,0.5088328719139099,0.4585191011428833,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.950109839439392,0.4863781332969665,0.4610868692398071,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8930799961090088,0.4106176495552063,0.288347452878952,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8671844005584717,0.3762143552303314,0.3580094873905182,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7375240921974182,0.2273935973644256,1.0344626903533936,285.01715087890625,284.95001220703125,299.4230651855469,294.7644958496094,297.9708251953125,297.2216491699219,285.0157470703125,1.0,0.5803416967391968,0.4528039991855621,0.4528039991855621,1.0,1.0,-3.122464418411255,1.0596247911453247,2.06283974647522,0.3565548062324524,1.0,1.0,0.0,143.36819458007812,151.0,61550.76171875,0.0,2496.96533203125,1.0,279.4438171386719,283.271240234375,297.74224853515625,301.6732177734375,293.1499938964844,293.1499938964844,279.1499938964844,33442.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719311952590942,1.0,0.0,0.0,3.8453869819641113,3.845412492752075,9.866732852970015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.4873046875,0.0,1741.4437255859375,1895.4371337890625,0.0,3140.925537109375,0.9473439455032348,1.0,0.0,3.0,1.0,0.0
17839080,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9656959772109984,0.5088328719139099,0.4585191011428833,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.950109839439392,0.4863781332969665,0.4610868692398071,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8930799961090088,0.4106176495552063,0.288347452878952,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8671844005584717,0.3762143552303314,0.3580094873905182,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7375240921974182,0.2273935973644256,1.0344626903533936,285.01715087890625,284.95001220703125,299.4230651855469,294.7644958496094,297.9708251953125,297.2216491699219,285.0157470703125,1.0,0.5803416967391968,0.4528039991855621,0.4528039991855621,1.0,1.0,-3.122464418411255,1.0596247911453247,2.06283974647522,0.3565548062324524,1.0,1.0,0.0,143.36819458007812,151.0,61550.76171875,0.0,2496.96533203125,1.0,279.4438171386719,283.271240234375,297.74224853515625,301.6732177734375,293.1499938964844,293.1499938964844,279.1499938964844,33442.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719311952590942,1.0,0.0,0.0,3.8453869819641113,3.845412492752075,9.866732852970015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.4873046875,0.0,1741.4437255859375,1895.4371337890625,0.0,3140.925537109375,0.9473439455032348,1.0,0.0,3.0,1.0,0.0
17839140,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.958352029323578,0.5069895386695862,0.4573912024497986,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.944619119167328,0.4879911243915558,0.4630047976970672,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8872460722923279,0.4104252457618713,0.2885169088840484,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8620026707649231,0.3764753937721252,0.3586090505123138,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7331034541130066,0.2271599024534225,1.0347342491149902,284.8913879394531,284.95001220703125,299.44256591796875,294.7752990722656,297.9719543457031,297.2159729003906,284.89337158203125,1.0,0.5825260877609253,0.4517192244529724,0.4517192244529724,1.0,1.0,-3.124674320220948,1.0579419136047363,2.066732406616211,0.3542779088020324,0.8917758464813232,0.8917758464813232,0.0,146.65464782714844,154.0,62322.234375,0.0,2518.72900390625,1.0,279.1568908691406,283.1295471191406,297.7947692871094,301.8466491699219,293.1499938964844,293.1499938964844,279.45001220703125,38673.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87966388463974,1.0,0.0,0.0,3.747096061706543,3.747121334075928,9.368777114104888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.9150390625,0.0,1664.4371337890625,1895.4371337890625,0.0,3213.4306640625,0.9289495944976808,1.0,0.0,3.0,1.0,0.0
17839200,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.958352029323578,0.5069895386695862,0.4573912024497986,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.944619119167328,0.4879911243915558,0.4630047976970672,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8872460722923279,0.4104252457618713,0.2885169088840484,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8620026707649231,0.3764753937721252,0.3586090505123138,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7331034541130066,0.2271599024534225,1.0347342491149902,284.8913879394531,284.95001220703125,299.44256591796875,294.7752990722656,297.9719543457031,297.2159729003906,284.89337158203125,1.0,0.5825260877609253,0.4517192244529724,0.4517192244529724,1.0,1.0,-3.124674320220948,1.0579419136047363,2.066732406616211,0.3542779088020324,0.8917758464813232,0.8917758464813232,0.0,146.65464782714844,154.0,62322.234375,0.0,2518.72900390625,1.0,279.1568908691406,283.1295471191406,297.7947692871094,301.8466491699219,293.1499938964844,293.1499938964844,279.45001220703125,38673.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87966388463974,1.0,0.0,0.0,3.747096061706543,3.747121334075928,9.368777114104888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.9150390625,0.0,1664.4371337890625,1895.4371337890625,0.0,3213.4306640625,0.9289495944976808,1.0,0.0,3.0,1.0,0.0
17839260,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9523823261260986,0.506527841091156,0.456702709197998,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9405867457389832,0.4904632866382599,0.4651595950126648,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8827829360961914,0.4110921919345855,0.288852721452713,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8580867648124695,0.3773985803127289,0.3593617379665375,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7296310067176819,0.2273240387439727,1.035262942314148,285.0180053710937,284.95001220703125,299.4621276855469,294.7857971191406,297.978515625,297.21826171875,285.01666259765625,1.0,0.5846765041351318,0.4506691992282867,0.4506691992282867,1.0,1.0,-3.1283719539642334,1.0569151639938354,2.0714566707611084,0.3521000742912292,1.0,1.0,0.0,149.46920776367188,157.0,61624.4609375,0.0,2540.891357421875,1.0,279.4438781738281,283.2691955566406,297.7635803222656,301.6997375488281,293.1499938964844,293.1499938964844,279.1499938964844,33480.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716279864311218,1.0,0.0,0.0,3.851995468139648,3.852021217346192,9.90067633210856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.7763671875,0.0,1749.828369140625,1895.4371337890625,0.0,3138.08154296875,0.9488604068756104,1.0,0.0,3.0,1.0,0.0
17839320,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9523823261260986,0.506527841091156,0.456702709197998,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9405867457389832,0.4904632866382599,0.4651595950126648,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8827829360961914,0.4110921919345855,0.288852721452713,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8580867648124695,0.3773985803127289,0.3593617379665375,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7296310067176819,0.2273240387439727,1.035262942314148,285.0180053710937,284.95001220703125,299.4621276855469,294.7857971191406,297.978515625,297.21826171875,285.01666259765625,1.0,0.5846765041351318,0.4506691992282867,0.4506691992282867,1.0,1.0,-3.1283719539642334,1.0569151639938354,2.0714566707611084,0.3521000742912292,1.0,1.0,0.0,149.46920776367188,157.0,61624.4609375,0.0,2540.891357421875,1.0,279.4438781738281,283.2691955566406,297.7635803222656,301.6997375488281,293.1499938964844,293.1499938964844,279.1499938964844,33480.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716279864311218,1.0,0.0,0.0,3.851995468139648,3.852021217346192,9.90067633210856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.7763671875,0.0,1749.828369140625,1895.4371337890625,0.0,3138.08154296875,0.9488604068756104,1.0,0.0,3.0,1.0,0.0
17839380,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9449949860572816,0.504612147808075,0.4555122256278991,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9354001879692078,0.492024153470993,0.4670331478118896,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8774257898330688,0.4108663499355316,0.2890009582042694,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8533883094787598,0.3776230812072754,0.359929621219635,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7255465984344482,0.2270769476890564,1.0354827642440796,284.89111328125,284.95001220703125,299.48175048828125,294.79595947265625,297.9797058105469,297.2126770019531,284.89306640625,1.0,0.5868134498596191,0.4496191442012787,0.4496191442012787,1.0,1.0,-3.1303277015686035,1.0551902055740356,2.0751373767852783,0.3498676419258117,0.8935253620147705,0.8935253620147705,0.0,152.75267028808594,160.0,62402.3046875,0.0,2562.2158203125,1.0,279.1568298339844,283.1262512207031,297.8155212402344,301.87286376953125,293.1499938964844,293.1499938964844,279.45001220703125,38658.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879365861415863,1.0,0.0,0.0,3.754992246627808,3.755017757415772,9.408304890712316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.21875,0.0,1673.6080322265625,1895.4371337890625,0.0,3210.637451171875,0.9306896328926086,1.0,0.0,3.0,1.0,0.0
17839440,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9449949860572816,0.504612147808075,0.4555122256278991,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9354001879692078,0.492024153470993,0.4670331478118896,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8774257898330688,0.4108663499355316,0.2890009582042694,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8533883094787598,0.3776230812072754,0.359929621219635,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7255465984344482,0.2270769476890564,1.0354827642440796,284.89111328125,284.95001220703125,299.48175048828125,294.79595947265625,297.9797058105469,297.2126770019531,284.89306640625,1.0,0.5868134498596191,0.4496191442012787,0.4496191442012787,1.0,1.0,-3.1303277015686035,1.0551902055740356,2.0751373767852783,0.3498676419258117,0.8935253620147705,0.8935253620147705,0.0,152.75267028808594,160.0,62402.3046875,0.0,2562.2158203125,1.0,279.1568298339844,283.1262512207031,297.8155212402344,301.87286376953125,293.1499938964844,293.1499938964844,279.45001220703125,38658.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879365861415863,1.0,0.0,0.0,3.754992246627808,3.755017757415772,9.408304890712316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.21875,0.0,1673.6080322265625,1895.4371337890625,0.0,3210.637451171875,0.9306896328926086,1.0,0.0,3.0,1.0,0.0
17839500,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9413052201271056,0.5042219161987305,0.4548776745796203,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9328447580337524,0.4931418597698211,0.4679099321365356,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8747981190681458,0.4110811352729797,0.2890238463878631,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8510902523994446,0.3779825866222381,0.3601478934288025,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.723496675491333,0.2270863503217697,1.0352914333343506,285.02215576171875,284.95001220703125,299.4916076660156,294.8009033203125,297.9822998046875,297.2128295898437,285.0254821777344,1.0,0.5878000855445862,0.449094146490097,0.449094146490097,1.0,1.0,-3.1306724548339844,1.05409038066864,2.0765819549560547,0.3485404253005981,0.982772171497345,0.982772171497345,0.0,154.35897827148438,160.0,61522.45703125,0.0,2571.477294921875,1.0,279.4045715332031,283.2731018066406,297.7686462402344,301.66046142578125,293.1499938964844,293.1499938964844,279.45001220703125,34456.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733123540878296,1.0,0.0,0.0,3.7934377193450928,3.7934629917144775,9.6019448392326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.107421875,0.0,1686.6756591796875,1895.4371337890625,0.0,3153.8798828125,0.9380666017532348,1.0,0.0,3.0,1.0,0.0
17839560,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9390448927879332,0.5040693879127502,0.4547512829303741,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.931618869304657,0.4944488108158111,0.4691402614116668,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8733177781105042,0.4114986956119537,0.2893118262290954,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8498218059539795,0.3785100281238556,0.3606468737125397,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7222834229469299,0.2272252589464187,1.035940647125244,285.0186462402344,284.95001220703125,299.50146484375,294.8057556152344,297.9862976074219,297.21502685546875,285.0173645019531,1.0,0.5889146327972412,0.448578417301178,0.448578417301178,1.0,1.0,-3.133723258972168,1.0540401935577393,2.079683303833008,0.3477030992507934,1.0,1.0,0.0,155.57118225097656,163.0,61687.56640625,0.0,2583.900146484375,1.0,279.4437866210937,283.26708984375,297.7835388183594,301.72418212890625,293.1499938964844,293.1499938964844,279.1499938964844,33534.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713546991348267,1.0,0.0,0.0,3.857799768447876,3.85782527923584,9.930533906299388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.9951171875,0.0,1757.377685546875,1895.4371337890625,0.0,3135.51806640625,0.950241208076477,1.0,0.0,3.0,1.0,0.0
17839620,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.931813418865204,0.502089262008667,0.4535021483898163,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9267842173576356,0.495959460735321,0.4709697067737579,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8683977127075195,0.411242663860321,0.2894398868083954,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8455412983894348,0.3787004649639129,0.3611840307712555,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.718402087688446,0.2269645631313324,1.0361021757125854,284.89080810546875,284.95001220703125,299.5212707519531,294.8151550292969,297.987548828125,297.20953369140625,284.8927307128906,1.0,0.5910041332244873,0.4475470185279846,0.4475470185279846,1.0,1.0,-3.1354241371154785,1.05223548412323,2.083188533782959,0.3455007374286651,0.8950130343437195,0.8950130343437195,0.0,158.85009765625,166.0,62469.46875,0.0,2604.763916015625,1.0,279.1567687988281,283.1231384277344,297.8346862792969,301.8967590332031,293.1499938964844,293.1499938964844,279.45001220703125,38650.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790756464004517,1.0,0.0,0.0,3.761950969696045,3.761976718902588,9.443207886761228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.8349609375,0.0,1681.7620849609375,1895.4371337890625,0.0,3207.91748046875,0.9322258830070496,1.0,0.0,3.0,1.0,0.0
17839680,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.931813418865204,0.502089262008667,0.4535021483898163,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9267842173576356,0.495959460735321,0.4709697067737579,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8683977127075195,0.411242663860321,0.2894398868083954,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8455412983894348,0.3787004649639129,0.3611840307712555,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.718402087688446,0.2269645631313324,1.0361021757125854,284.89080810546875,284.95001220703125,299.5212707519531,294.8151550292969,297.987548828125,297.20953369140625,284.8927307128906,1.0,0.5910041332244873,0.4475470185279846,0.4475470185279846,1.0,1.0,-3.1354241371154785,1.05223548412323,2.083188533782959,0.3455007374286651,0.8950130343437195,0.8950130343437195,0.0,158.85009765625,166.0,62469.46875,0.0,2604.763916015625,1.0,279.1567687988281,283.1231384277344,297.8346862792969,301.8967590332031,293.1499938964844,293.1499938964844,279.45001220703125,38650.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790756464004517,1.0,0.0,0.0,3.761950969696045,3.761976718902588,9.443207886761228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.8349609375,0.0,1681.7620849609375,1895.4371337890625,0.0,3207.91748046875,0.9322258830070496,1.0,0.0,3.0,1.0,0.0
17839740,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9261007905006408,0.5014772415161133,0.4526855051517486,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9233236312866212,0.4983406364917755,0.4730366170406341,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8646457195281982,0.4118459224700928,0.2897322475910187,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8423027396202087,0.3795558214187622,0.3618726432323456,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7152639627456665,0.2270996123552322,1.0365036725997925,285.0185852050781,284.95001220703125,299.5411071777344,294.8240966796875,297.994140625,297.21197509765625,285.01776123046875,1.0,0.5930591225624084,0.4465155899524688,0.4465155899524688,1.0,1.0,-3.138580560684204,1.0509774684906006,2.0876028537750244,0.3434923887252807,1.0,1.0,0.0,161.66249084472656,169.0,61734.84765625,0.0,2626.024169921875,1.0,279.4432678222656,283.264892578125,297.802490234375,301.74688720703125,293.1499938964844,293.1499938964844,279.1499938964844,33656.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711100220680237,1.0,0.0,0.0,3.861834526062012,3.861860275268554,9.951318133971654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.888671875,0.0,1763.313720703125,1895.4371337890625,0.0,3133.222900390625,0.9513340592384338,1.0,0.0,3.0,1.0,0.0
17839800,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9261007905006408,0.5014772415161133,0.4526855051517486,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9233236312866212,0.4983406364917755,0.4730366170406341,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8646457195281982,0.4118459224700928,0.2897322475910187,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8423027396202087,0.3795558214187622,0.3618726432323456,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7152639627456665,0.2270996123552322,1.0365036725997925,285.0185852050781,284.95001220703125,299.5411071777344,294.8240966796875,297.994140625,297.21197509765625,285.01776123046875,1.0,0.5930591225624084,0.4465155899524688,0.4465155899524688,1.0,1.0,-3.138580560684204,1.0509774684906006,2.0876028537750244,0.3434923887252807,1.0,1.0,0.0,161.66249084472656,169.0,61734.84765625,0.0,2626.024169921875,1.0,279.4432678222656,283.264892578125,297.802490234375,301.74688720703125,293.1499938964844,293.1499938964844,279.1499938964844,33656.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711100220680237,1.0,0.0,0.0,3.861834526062012,3.861860275268554,9.951318133971654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.888671875,0.0,1763.313720703125,1895.4371337890625,0.0,3133.222900390625,0.9513340592384338,1.0,0.0,3.0,1.0,0.0
17839860,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.919269323348999,0.4994423389434814,0.4513781070709228,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9188929200172424,0.4998032450675964,0.4748185276985168,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8601321578025818,0.4115626215934753,0.2898384928703308,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8383869528770447,0.3797151148319244,0.3623778223991394,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7114622592926025,0.2268273085355758,1.0366038084030151,284.8905639648437,284.95001220703125,299.5610656738281,294.83258056640625,297.99542236328125,297.20660400390625,284.8924865722656,1.0,0.5951033234596252,0.4454875588417053,0.4454875588417053,1.0,1.0,-3.1400163173675537,1.04902982711792,2.090986490249634,0.3415838479995727,0.8962090611457825,0.8962090611457825,0.0,164.94140625,172.0,62521.90625,0.0,2646.41943359375,1.0,279.15673828125,283.1202392578125,297.85211181640625,301.9180603027344,293.1499938964844,293.1499938964844,279.45001220703125,38649.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787914514541626,1.0,0.0,0.0,3.767803907394409,3.767829418182373,9.472614124206302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.529296875,0.0,1688.6884765625,1895.4371337890625,0.0,3205.253662109375,0.9335222244262696,1.0,0.0,3.0,1.0,0.0
17839920,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.919269323348999,0.4994423389434814,0.4513781070709228,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9188929200172424,0.4998032450675964,0.4748185276985168,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8601321578025818,0.4115626215934753,0.2898384928703308,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8383869528770447,0.3797151148319244,0.3623778223991394,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7114622592926025,0.2268273085355758,1.0366038084030151,284.8905639648437,284.95001220703125,299.5610656738281,294.83258056640625,297.99542236328125,297.20660400390625,284.8924865722656,1.0,0.5951033234596252,0.4454875588417053,0.4454875588417053,1.0,1.0,-3.1400163173675537,1.04902982711792,2.090986490249634,0.3415838479995727,0.8962090611457825,0.8962090611457825,0.0,164.94140625,172.0,62521.90625,0.0,2646.41943359375,1.0,279.15673828125,283.1202392578125,297.85211181640625,301.9180603027344,293.1499938964844,293.1499938964844,279.45001220703125,38649.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787914514541626,1.0,0.0,0.0,3.767803907394409,3.767829418182373,9.472614124206302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.529296875,0.0,1688.6884765625,1895.4371337890625,0.0,3205.253662109375,0.9335222244262696,1.0,0.0,3.0,1.0,0.0
17839980,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9139625430107116,0.4987751543521881,0.4505034387111664,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.915745198726654,0.5021464228630066,0.4768402576446533,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8566762208938599,0.4121404588222503,0.2901082336902618,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8354027271270752,0.380541980266571,0.3630339503288269,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7083197832107544,0.2269501984119415,1.0369377136230469,285.0195617675781,284.95001220703125,299.5810852050781,294.840576171875,298.0020446777344,297.2091064453125,285.0184020996094,1.0,0.5971135497093201,0.4444595277309418,0.4444595277309418,1.0,1.0,-3.1429011821746826,1.0476408004760742,2.0952603816986084,0.3396809697151184,1.0,1.0,0.0,167.75527954101562,175.0,61772.2421875,0.0,2667.2216796875,1.0,279.4440002441406,283.2630310058594,297.81842041015625,301.7660827636719,293.1499938964844,293.1499938964844,279.1499938964844,33668.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707814812660217,1.0,0.0,0.0,3.8672149181365967,3.86724066734314,9.979065680454369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.5458984375,0.0,1770.038818359375,1895.4371337890625,0.0,3130.14111328125,0.952330768108368,1.0,0.0,3.0,1.0,0.0
17840040,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9139625430107116,0.4987751543521881,0.4505034387111664,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.915745198726654,0.5021464228630066,0.4768402576446533,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8566762208938599,0.4121404588222503,0.2901082336902618,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8354027271270752,0.380541980266571,0.3630339503288269,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7083197832107544,0.2269501984119415,1.0369377136230469,285.0195617675781,284.95001220703125,299.5810852050781,294.840576171875,298.0020446777344,297.2091064453125,285.0184020996094,1.0,0.5971135497093201,0.4444595277309418,0.4444595277309418,1.0,1.0,-3.1429011821746826,1.0476408004760742,2.0952603816986084,0.3396809697151184,1.0,1.0,0.0,167.75527954101562,175.0,61772.2421875,0.0,2667.2216796875,1.0,279.4440002441406,283.2630310058594,297.81842041015625,301.7660827636719,293.1499938964844,293.1499938964844,279.1499938964844,33668.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707814812660217,1.0,0.0,0.0,3.8672149181365967,3.86724066734314,9.979065680454369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.5458984375,0.0,1770.038818359375,1895.4371337890625,0.0,3130.14111328125,0.952330768108368,1.0,0.0,3.0,1.0,0.0
17840100,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.911488950252533,0.4978809952735901,0.4501148164272308,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.914322555065155,0.5029742121696472,0.4779176712036133,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8550900220870972,0.412106454372406,0.2903020977973938,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8340357542037964,0.3807077705860138,0.363432914018631,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.706862211227417,0.2268831431865692,1.037429928779602,284.87872314453125,284.95001220703125,299.59112548828125,294.8443603515625,298.0035095214844,297.2076110839844,284.8741760253906,1.0,0.5981897115707397,0.4439455270767212,0.4439455270767212,1.0,1.0,-3.145040273666382,1.0471956729888916,2.0978446006774902,0.3389625251293182,0.9137146472930908,0.9137146472930908,0.0,169.17254638671875,175.0,62823.93359375,0.0,2679.065185546875,1.0,279.19354248046875,283.101806640625,297.8753662109375,301.9964904785156,293.1499938964844,293.1499938964844,279.1499938964844,36832.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768007159233093,1.0,0.0,0.0,3.850910663604736,3.8509368896484375,9.895098855849938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.056640625,0.0,1774.9583740234375,1895.4371337890625,0.0,3186.591552734375,0.9491239190101624,1.0,0.0,3.0,1.0,0.0
17840160,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.907817244529724,0.4966998696327209,0.4491707980632782,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9117669463157654,0.5035732984542847,0.4785976409912109,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8525415062904358,0.4118354022502899,0.2902055382728576,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8318018317222595,0.3806749284267425,0.3635210394859314,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7045634984970093,0.2266687154769897,1.037011742591858,284.8894958496094,284.95001220703125,299.6011657714844,294.8480224609375,298.0034484863281,297.2038879394531,284.8917236328125,1.0,0.5991203784942627,0.4434493780136108,0.4434493780136108,1.0,1.0,-3.1442134380340576,1.0456655025482178,2.09854793548584,0.3377983868122101,0.8969237804412842,0.8969237804412842,0.0,171.0156707763672,178.0,62559.91015625,0.0,2687.318115234375,1.0,279.15631103515625,283.1170349121094,297.8681335449219,301.937255859375,293.1499938964844,293.1499938964844,279.45001220703125,38673.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878524124622345,1.0,0.0,0.0,3.772465467453003,3.772491216659546,9.49606828726246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.1982421875,0.0,1694.410400390625,1895.4371337890625,0.0,3202.747802734375,0.9345805048942566,1.0,0.0,3.0,1.0,0.0
17840220,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.903132975101471,0.4959827065467834,0.4482460916042328,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9089422225952148,0.5058907270431519,0.4805871546268463,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8493368029594421,0.4123875200748443,0.2904544770717621,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8290136456489563,0.3814738392829895,0.3641473352909088,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7015194892883301,0.2267794162034988,1.0372854471206665,285.02001953125,284.95001220703125,299.6213684082031,294.8549194335937,298.0101928710937,297.2064819335937,285.0189208984375,1.0,0.6010920405387878,0.4424570798873901,0.4424570798873901,1.0,1.0,-3.1468660831451416,1.044251561164856,2.102614402770996,0.3359534442424774,1.0,1.0,0.0,173.832763671875,181.0,61797.70703125,0.0,2707.738037109375,1.0,279.44403076171875,283.2611083984375,297.8328857421875,301.78289794921875,293.1499938964844,293.1499938964844,279.1499938964844,33724.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705212473869324,1.0,0.0,0.0,3.870634078979492,3.8706600666046143,9.996720109484158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.6025390625,0.0,1774.70947265625,1895.4371337890625,0.0,3127.700439453125,0.9531197547912598,1.0,0.0,3.0,1.0,0.0
17840280,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.903132975101471,0.4959827065467834,0.4482460916042328,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9089422225952148,0.5058907270431519,0.4805871546268463,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8493368029594421,0.4123875200748443,0.2904544770717621,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8290136456489563,0.3814738392829895,0.3641473352909088,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7015194892883301,0.2267794162034988,1.0372854471206665,285.02001953125,284.95001220703125,299.6213684082031,294.8549194335937,298.0101928710937,297.2064819335937,285.0189208984375,1.0,0.6010920405387878,0.4424570798873901,0.4424570798873901,1.0,1.0,-3.1468660831451416,1.044251561164856,2.102614402770996,0.3359534442424774,1.0,1.0,0.0,173.832763671875,181.0,61797.70703125,0.0,2707.738037109375,1.0,279.44403076171875,283.2611083984375,297.8328857421875,301.78289794921875,293.1499938964844,293.1499938964844,279.1499938964844,33724.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705212473869324,1.0,0.0,0.0,3.870634078979492,3.8706600666046143,9.996720109484158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.6025390625,0.0,1774.70947265625,1895.4371337890625,0.0,3127.700439453125,0.9531197547912598,1.0,0.0,3.0,1.0,0.0
17840340,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8977241516113281,0.49387326836586,0.4468762576580047,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9054006934165956,0.5072965025901794,0.4823219180107116,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8454994559288025,0.4120587408542633,0.2905341982841491,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.825633704662323,0.3815795183181762,0.3646081387996673,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6979494690895081,0.2264874428510666,1.0373090505599976,284.8902587890625,284.95001220703125,299.64166259765625,294.8612365722656,298.0116882324219,297.2014465332031,284.89215087890625,1.0,0.6030639410018921,0.4414647817611694,0.4414647817611694,1.0,1.0,-3.1479930877685547,1.0422347784042358,2.1057581901550293,0.3340628147125244,0.8981810212135315,0.8981810212135315,0.0,177.09164428710938,184.0,62589.3671875,0.0,2727.496826171875,1.0,279.1566772460937,283.1149597167969,297.8809814453125,301.95220947265625,293.1499938964844,293.1499938964844,279.45001220703125,38636.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782581090927124,1.0,0.0,0.0,3.776889562606812,3.7769153118133545,9.51835374962684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.90234375,0.0,1699.3883056640625,1895.4371337890625,0.0,3200.25390625,0.9355270266532898,1.0,0.0,3.0,1.0,0.0
17840400,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8977241516113281,0.49387326836586,0.4468762576580047,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9054006934165956,0.5072965025901794,0.4823219180107116,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8454994559288025,0.4120587408542633,0.2905341982841491,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.825633704662323,0.3815795183181762,0.3646081387996673,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6979494690895081,0.2264874428510666,1.0373090505599976,284.8902587890625,284.95001220703125,299.64166259765625,294.8612365722656,298.0116882324219,297.2014465332031,284.89215087890625,1.0,0.6030639410018921,0.4414647817611694,0.4414647817611694,1.0,1.0,-3.1479930877685547,1.0422347784042358,2.1057581901550293,0.3340628147125244,0.8981810212135315,0.8981810212135315,0.0,177.09164428710938,184.0,62589.3671875,0.0,2727.496826171875,1.0,279.1566772460937,283.1149597167969,297.8809814453125,301.95220947265625,293.1499938964844,293.1499938964844,279.45001220703125,38636.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782581090927124,1.0,0.0,0.0,3.776889562606812,3.7769153118133545,9.51835374962684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.90234375,0.0,1699.3883056640625,1895.4371337890625,0.0,3200.25390625,0.9355270266532898,1.0,0.0,3.0,1.0,0.0
17840460,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8934050798416138,0.493104487657547,0.4459160566329956,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9029462933540344,0.5096241235733032,0.4843152165412903,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8425186276435852,0.4125634133815765,0.2907581329345703,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.822999894618988,0.3823305368423462,0.365198403596878,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6950644850730896,0.2265902608633041,1.0375494956970217,285.0206298828125,284.95001220703125,299.6620178222656,294.866943359375,298.0186462402344,297.2042541503906,285.0196228027344,1.0,0.6050025224685669,0.4405232071876526,0.4405232071876526,1.0,1.0,-3.15049409866333,1.0408682823181152,2.109625816345215,0.3322450816631317,1.0,1.0,0.0,179.90264892578125,187.0,61811.86328125,0.0,2747.636474609375,1.0,279.44403076171875,283.2594909667969,297.844970703125,301.7965393066406,293.1499938964844,293.1499938964844,279.1499938964844,33770.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702905774116516,1.0,0.0,0.0,3.8731393814086914,3.8731653690338135,1.000966562969552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.6650390625,0.0,1778.181396484375,1895.4371337890625,0.0,3125.53662109375,0.953718602657318,1.0,0.0,3.0,1.0,0.0
17840520,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8934050798416138,0.493104487657547,0.4459160566329956,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9029462933540344,0.5096241235733032,0.4843152165412903,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8425186276435852,0.4125634133815765,0.2907581329345703,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.822999894618988,0.3823305368423462,0.365198403596878,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6950644850730896,0.2265902608633041,1.0375494956970217,285.0206298828125,284.95001220703125,299.6620178222656,294.866943359375,298.0186462402344,297.2042541503906,285.0196228027344,1.0,0.6050025224685669,0.4405232071876526,0.4405232071876526,1.0,1.0,-3.15049409866333,1.0408682823181152,2.109625816345215,0.3322450816631317,1.0,1.0,0.0,179.90264892578125,187.0,61811.86328125,0.0,2747.636474609375,1.0,279.44403076171875,283.2594909667969,297.844970703125,301.7965393066406,293.1499938964844,293.1499938964844,279.1499938964844,33770.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702905774116516,1.0,0.0,0.0,3.8731393814086914,3.8731653690338135,1.000966562969552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.6650390625,0.0,1778.181396484375,1895.4371337890625,0.0,3125.53662109375,0.953718602657318,1.0,0.0,3.0,1.0,0.0
