time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.889922022819519,0.4915387630462646,0.4450462758541107,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9009295701980592,0.5107018947601318,0.4857330620288849,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8401236534118652,0.4123076796531677,0.2908797860145569,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8208600878715515,0.3823913633823395,0.3655972778797149,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6928092241287231,0.226400688290596,1.03786039352417,284.8748779296875,284.95001220703125,299.67706298828125,294.8706970214844,298.0201721191406,297.2010498046875,284.8768920898437,1.0,0.6064797639846802,0.4398307204246521,0.4398307204246521,1.0,1.0,-3.152162313461304,1.039783596992493,2.1123788356781006,0.331030398607254,0.900776743888855,0.900776743888855,0.0,182.17442321777344,187.0,62715.49609375,0.0,2763.208984375,1.0,279.16802978515625,283.0986022949219,297.9009704589844,301.9986877441406,293.1499938964844,293.1499938964844,279.1499938964844,38540.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777449727058411,1.0,0.0,0.0,3.811880350112915,3.811906337738037,9.695535254650167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.2919921875,0.0,1740.6917724609375,1895.4371337890625,0.0,3195.444091796875,0.942394495010376,1.0,0.0,3.0,1.0,0.0
17840640,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8882389068603516,0.4909451603889465,0.4445025324821472,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8998137712478638,0.5110508799552917,0.4860705137252807,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8389097452163696,0.4121671020984649,0.2907943725585937,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8197566270828247,0.3823679983615875,0.3655998110771179,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6916744709014893,0.226291686296463,1.03754723072052,284.8895568847656,284.95001220703125,299.6824951171875,294.8719787597656,298.0203857421875,297.199462890625,284.8915405273437,1.0,0.6069395542144775,0.4395816326141357,0.4395816326141357,1.0,1.0,-3.1514382362365723,1.038897156715393,2.1125411987304688,0.3303470015525818,0.8987541794776917,0.8987541794776917,0.0,183.1591186523437,190.0,62611.1640625,0.0,2767.0498046875,1.0,279.1568603515625,283.112060546875,297.8919677734375,301.96539306640625,293.1499938964844,293.1499938964844,279.45001220703125,38602.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780336976051331,1.0,0.0,0.0,3.781077146530152,3.7811028957366943,9.539472785036196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.2626953125,0.0,1704.121337890625,1895.4371337890625,0.0,3198.150390625,0.9364309906959534,1.0,0.0,3.0,1.0,0.0
17840700,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8856578469276428,0.4904107451438904,0.4437444806098938,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8982316255569458,0.5121161937713623,0.4868846535682678,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.837083101272583,0.4122867584228515,0.2907503545284271,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8180927634239197,0.3826277256011963,0.3657219409942627,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6899242401123047,0.2262699604034423,1.0372190475463867,285.0221862792969,284.95001220703125,299.6927490234375,294.8742370605469,298.0231628417969,297.19989013671875,285.02557373046875,1.0,0.6078269481658936,0.4391108453273773,0.4391108453273773,1.0,1.0,-3.1511988639831543,1.037652611732483,2.113546371459961,0.329144686460495,0.9888005256652832,0.9888005256652832,0.0,184.7659149169922,190.0,61695.515625,0.0,2775.219482421875,1.0,279.4051513671875,283.2608642578125,297.84259033203125,301.7482604980469,293.1499938964844,293.1499938964844,279.45001220703125,34542.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720521330833435,1.0,0.0,0.0,3.81660509109497,3.816630363464356,9.719584568301798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.84375,0.0,1715.142333984375,1895.4371337890625,0.0,3142.059814453125,0.9433084726333618,1.0,0.0,3.0,1.0,0.0
17840760,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8841034173965454,0.4901290833950043,0.443495512008667,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8975753784179688,0.5133950710296631,0.4880796372890472,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8360883593559265,0.4126209914684295,0.2909772396087646,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8172012567520142,0.3830670714378357,0.3661338686943054,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6889241337776184,0.2263839691877365,1.0377458333969116,285.0207824707031,284.95001220703125,299.7030639648437,294.8763122558594,298.0274658203125,297.20245361328125,285.0198974609375,1.0,0.6088438630104065,0.4386508166790008,0.4386508166790008,1.0,1.0,-3.1537346839904785,1.037473440170288,2.1162612438201904,0.3284026980400085,1.0,1.0,0.0,185.97320556640625,193.0,61821.3125,0.0,2786.843994140625,1.0,279.4438781738281,283.25750732421875,297.8545837402344,301.8072509765625,293.1499938964844,293.1499938964844,279.1499938964844,33806.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701350092887878,1.0,0.0,0.0,3.8753604888916016,3.875386476516724,1.0021148000305402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.775390625,0.0,1781.2158203125,1895.4371337890625,0.0,3124.0771484375,0.9543092250823976,1.0,0.0,3.0,1.0,0.0
17840820,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.879199743270874,0.4879530966281891,0.4420613646507263,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8946606516838074,0.5148331522941589,0.4898468255996704,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8326968550682068,0.4122002124786377,0.2909933924674988,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8140661120414734,0.3830749988555908,0.3665042817592621,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6857110261917114,0.2260771691799163,1.0377063751220703,284.8894348144531,284.95001220703125,299.7237243652344,294.8799743652344,298.0294189453125,297.1978759765625,284.8912353515625,1.0,0.6107522249221802,0.4377307891845703,0.4377307891845703,1.0,1.0,-3.154561996459961,1.0355048179626465,2.1190571784973145,0.3264188766479492,0.8990609049797058,0.8990609049797058,0.0,189.2220764160156,196.0,62621.2265625,0.0,2806.0107421875,1.0,279.1567687988281,283.1093444824219,297.8999328613281,301.9742431640625,293.1499938964844,293.1499938964844,278.8500061035156,38622.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779057264328003,1.0,0.0,0.0,3.784147500991821,3.784173250198364,9.554971711622784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.650390625,0.0,1707.94189453125,1895.4371337890625,0.0,3196.950927734375,0.9370511174201964,1.0,0.0,3.0,1.0,0.0
17840880,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.879199743270874,0.4879530966281891,0.4420613646507263,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8946606516838074,0.5148331522941589,0.4898468255996704,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8326968550682068,0.4122002124786377,0.2909933924674988,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8140661120414734,0.3830749988555908,0.3665042817592621,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6857110261917114,0.2260771691799163,1.0377063751220703,284.8894348144531,284.95001220703125,299.7237243652344,294.8799743652344,298.0294189453125,297.1978759765625,284.8912353515625,1.0,0.6107522249221802,0.4377307891845703,0.4377307891845703,1.0,1.0,-3.154561996459961,1.0355048179626465,2.1190571784973145,0.3264188766479492,0.8990609049797058,0.8990609049797058,0.0,189.2220764160156,196.0,62621.2265625,0.0,2806.0107421875,1.0,279.1567687988281,283.1093444824219,297.8999328613281,301.9742431640625,293.1499938964844,293.1499938964844,278.8500061035156,38622.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779057264328003,1.0,0.0,0.0,3.784147500991821,3.784173250198364,9.554971711622784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.650390625,0.0,1707.94189453125,1895.4371337890625,0.0,3196.950927734375,0.9370511174201964,1.0,0.0,3.0,1.0,0.0
17840940,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8736202120780945,0.4857901632785797,0.4401252567768097,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8910714983940125,0.5161871910095215,0.491167277097702,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8286822438240051,0.4116549491882324,0.2906607985496521,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8102444410324097,0.3829439580440521,0.3664675951004028,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6818541288375854,0.2256145477294922,1.036210298538208,284.8861999511719,284.95001220703125,299.7445068359375,294.8828430175781,298.0308532714844,297.1927490234375,284.8873596191406,1.0,0.6123372316360474,0.4368107616901397,0.4368107616901397,1.0,1.0,-3.151577472686768,1.032114028930664,2.1194634437561035,0.3236879110336303,0.8315845727920532,0.8315845727920532,0.0,192.7255706787109,199.0,62535.08203125,0.0,2818.81689453125,1.0,278.8583068847656,283.0853271484375,297.8871459960937,301.9692687988281,293.1499938964844,293.1499938964844,279.1499938964844,41003.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812949061393738,1.0,0.0,0.0,3.534504175186157,3.5345277786254883,8.335857160091109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.4931640625,0.0,1444.683837890625,1895.4371337890625,0.0,3228.715087890625,0.884198784828186,1.0,0.0,3.0,1.0,0.0
17841000,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8736202120780945,0.4857901632785797,0.4401252567768097,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8910714983940125,0.5161871910095215,0.491167277097702,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8286822438240051,0.4116549491882324,0.2906607985496521,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8102444410324097,0.3829439580440521,0.3664675951004028,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6818541288375854,0.2256145477294922,1.036210298538208,284.8861999511719,284.95001220703125,299.7445068359375,294.8828430175781,298.0308532714844,297.1927490234375,284.8873596191406,1.0,0.6123372316360474,0.4368107616901397,0.4368107616901397,1.0,1.0,-3.151577472686768,1.032114028930664,2.1194634437561035,0.3236879110336303,0.8315845727920532,0.8315845727920532,0.0,192.7255706787109,199.0,62535.08203125,0.0,2818.81689453125,1.0,278.8583068847656,283.0853271484375,297.8871459960937,301.9692687988281,293.1499938964844,293.1499938964844,279.1499938964844,41003.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812949061393738,1.0,0.0,0.0,3.534504175186157,3.5345277786254883,8.335857160091109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.4931640625,0.0,1444.683837890625,1895.4371337890625,0.0,3228.715087890625,0.884198784828186,1.0,0.0,3.0,1.0,0.0
17841060,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8706092834472656,0.4852168560028076,0.4394580721855163,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8898165225982666,0.5187538862228394,0.4934439659118652,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8267354369163513,0.4122767746448517,0.2909981906414032,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8083975911140442,0.3837606608867645,0.3671412169933319,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6798604130744934,0.2257798910140991,1.036723494529724,284.99761962890625,284.95001220703125,299.765380859375,294.88494873046875,298.03973388671875,297.1981506347656,284.997314453125,1.0,0.6141869425773621,0.435935229063034,0.435935229063034,1.0,1.0,-3.155336856842041,1.0313585996627808,2.12397837638855,0.321978211402893,0.9234299063682556,0.9234299063682556,0.0,195.1262969970703,202.0,61878.69140625,0.0,2839.406982421875,1.0,279.1414794921875,283.2120361328125,297.853759765625,301.8088684082031,293.1499938964844,293.1499938964844,278.8500061035156,34054.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711951375007629,1.0,0.0,0.0,3.633467435836792,3.633490800857544,8.809186624603171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.8134765625,0.0,1500.3634033203125,1895.4371337890625,0.0,3134.021484375,0.9003075361251831,1.0,0.0,3.0,1.0,0.0
17841120,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8706092834472656,0.4852168560028076,0.4394580721855163,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8898165225982666,0.5187538862228394,0.4934439659118652,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8267354369163513,0.4122767746448517,0.2909981906414032,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8083975911140442,0.3837606608867645,0.3671412169933319,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6798604130744934,0.2257798910140991,1.036723494529724,284.99761962890625,284.95001220703125,299.765380859375,294.88494873046875,298.03973388671875,297.1981506347656,284.997314453125,1.0,0.6141869425773621,0.435935229063034,0.435935229063034,1.0,1.0,-3.155336856842041,1.0313585996627808,2.12397837638855,0.321978211402893,0.9234299063682556,0.9234299063682556,0.0,195.1262969970703,202.0,61878.69140625,0.0,2839.406982421875,1.0,279.1414794921875,283.2120361328125,297.853759765625,301.8088684082031,293.1499938964844,293.1499938964844,278.8500061035156,34054.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711951375007629,1.0,0.0,0.0,3.633467435836792,3.633490800857544,8.809186624603171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.8134765625,0.0,1500.3634033203125,1895.4371337890625,0.0,3134.021484375,0.9003075361251831,1.0,0.0,3.0,1.0,0.0
17841180,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8664290308952332,0.483312577009201,0.4381577968597412,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8875210285186768,0.52043616771698,0.4953585267066955,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8238891959190369,0.4120498597621918,0.2910903096199035,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8056203126907349,0.3839167356491089,0.3675843179225921,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6771640777587891,0.2255805432796478,1.036939263343811,284.91455078125,284.95001220703125,299.7863464355469,294.88623046875,298.04345703125,297.196044921875,284.9150390625,1.0,0.6160945892333984,0.4350596964359283,0.4350596964359283,1.0,1.0,-3.1569857597351074,1.0297950506210327,2.127190589904785,0.3201165497303009,0.8464052677154541,0.8464052677154541,0.0,198.19960021972656,205.0,62409.40234375,0.0,2859.33349609375,1.0,278.85845947265625,283.109375,297.8990173339844,301.96026611328125,293.1499938964844,293.1499938964844,279.1499938964844,38597.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775071501731873,1.0,0.0,0.0,3.5092248916625977,3.5092480182647705,8.217045319725003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.41015625,0.0,1400.79931640625,1895.4371337890625,0.0,3193.21435546875,0.8763941526412964,1.0,0.0,3.0,1.0,0.0
17841240,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8664290308952332,0.483312577009201,0.4381577968597412,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8875210285186768,0.52043616771698,0.4953585267066955,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8238891959190369,0.4120498597621918,0.2910903096199035,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8056203126907349,0.3839167356491089,0.3675843179225921,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6771640777587891,0.2255805432796478,1.036939263343811,284.91455078125,284.95001220703125,299.7863464355469,294.88623046875,298.04345703125,297.196044921875,284.9150390625,1.0,0.6160945892333984,0.4350596964359283,0.4350596964359283,1.0,1.0,-3.1569857597351074,1.0297950506210327,2.127190589904785,0.3201165497303009,0.8464052677154541,0.8464052677154541,0.0,198.19960021972656,205.0,62409.40234375,0.0,2859.33349609375,1.0,278.85845947265625,283.109375,297.8990173339844,301.96026611328125,293.1499938964844,293.1499938964844,279.1499938964844,38597.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775071501731873,1.0,0.0,0.0,3.5092248916625977,3.5092480182647705,8.217045319725003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.41015625,0.0,1400.79931640625,1895.4371337890625,0.0,3193.21435546875,0.8763941526412964,1.0,0.0,3.0,1.0,0.0
17841300,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8644407987594604,0.4828507304191589,0.4375370740890503,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8864449262619019,0.5216131210327148,0.4963186979293823,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8225132822990417,0.4122364521026611,0.291124016046524,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8042621612548828,0.3842279613018036,0.3677849769592285,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.675844669342041,0.2256101369857788,1.0369094610214231,285.02301025390625,284.95001220703125,299.7969055175781,294.8865661621094,298.0470886230469,297.19757080078125,285.0240478515625,1.0,0.6170175671577454,0.4346219301223755,0.4346219301223755,1.0,1.0,-3.157634735107422,1.028952956199646,2.1286816596984863,0.3190584182739258,0.9247797131538392,0.9247797131538392,0.0,199.68878173828125,205.0,61707.43359375,0.0,2868.696533203125,1.0,279.0984191894531,283.23150634765625,297.8531494140625,301.7587280273437,293.1499938964844,293.1499938964844,279.1499938964844,33853.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716279864311218,1.0,0.0,0.0,3.56430721282959,3.564330101013184,8.477026653963549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.2509765625,0.0,1424.220458984375,1895.4371337890625,0.0,3138.08154296875,0.8863168954849243,1.0,0.0,3.0,1.0,0.0
17841360,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8630794286727905,0.4824797809123993,0.4372721910476684,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8859460949897766,0.5228867530822754,0.4975596070289612,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8216529488563538,0.4125210046768188,0.2913537919521332,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8034321665763855,0.3846259117126465,0.3681988716125488,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6749966144561768,0.225713774561882,1.037522315979004,285.00408935546875,284.95001220703125,299.8074645996094,294.8866882324219,298.05145263671875,297.2001342773437,285.00244140625,1.0,0.6180475950241089,0.4341722428798675,0.4341722428798675,1.0,1.0,-3.1603174209594727,1.0288366079330444,2.1314809322357178,0.3183133602142334,0.9338470697402954,0.9338470697402954,0.0,200.91720581054688,208.0,61901.64453125,0.0,2880.832275390625,1.0,279.14208984375,283.2136535644531,297.8658447265625,301.8227844238281,293.1499938964844,293.1499938964844,278.8500061035156,33189.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699625730514526,1.0,0.0,0.0,3.6355502605438232,3.635573625564575,8.819288837003114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.75390625,0.0,1496.205810546875,1895.4371337890625,0.0,3122.45947265625,0.899820864200592,1.0,0.0,3.0,1.0,0.0
17841420,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.858769953250885,0.4803893566131592,0.4358146488666534,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8834749460220337,0.5244506001472473,0.4993807673454284,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8186083436012268,0.4121362864971161,0.2913491129875183,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8004359602928162,0.3846505582332611,0.3685374557971954,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6721780300140381,0.2254349291324615,1.0374821424484253,284.9096374511719,284.95001220703125,299.82867431640625,294.88623046875,298.05419921875,297.1966857910156,284.9108581542969,1.0,0.619950532913208,0.4332728683948517,0.4332728683948517,1.0,1.0,-3.1611156463623047,1.0268796682357788,2.1342358589172363,0.3162717521190643,0.848605751991272,0.848605751991272,0.0,204.2011108398437,211.0,62437.99609375,0.0,2900.192626953125,1.0,278.85791015625,283.1023864746094,297.9052124023437,301.9712219238281,293.1499938964844,293.1499938964844,279.1499938964844,38594.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775157928466797,1.0,0.0,0.0,3.515338659286499,3.515361785888672,8.245701792475302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.451171875,0.0,1407.1453857421875,1895.4371337890625,0.0,3193.295654296875,0.8777382969856262,1.0,0.0,3.0,1.0,0.0
17841480,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.858769953250885,0.4803893566131592,0.4358146488666534,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8834749460220337,0.5244506001472473,0.4993807673454284,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8186083436012268,0.4121362864971161,0.2913491129875183,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8004359602928162,0.3846505582332611,0.3685374557971954,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6721780300140381,0.2254349291324615,1.0374821424484253,284.9096374511719,284.95001220703125,299.82867431640625,294.88623046875,298.05419921875,297.1966857910156,284.9108581542969,1.0,0.619950532913208,0.4332728683948517,0.4332728683948517,1.0,1.0,-3.1611156463623047,1.0268796682357788,2.1342358589172363,0.3162717521190643,0.848605751991272,0.848605751991272,0.0,204.2011108398437,211.0,62437.99609375,0.0,2900.192626953125,1.0,278.85791015625,283.1023864746094,297.9052124023437,301.9712219238281,293.1499938964844,293.1499938964844,279.1499938964844,38594.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775157928466797,1.0,0.0,0.0,3.515338659286499,3.515361785888672,8.245701792475302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.451171875,0.0,1407.1453857421875,1895.4371337890625,0.0,3193.295654296875,0.8777382969856262,1.0,0.0,3.0,1.0,0.0
17841540,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.855456531047821,0.4794937968254089,0.4348491132259369,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8818849325180054,0.526874303817749,0.5015376806259155,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8163071870803833,0.4125347137451172,0.29154834151268,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7982052564620972,0.3852895498275757,0.3690731227397918,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6699897646903992,0.2255145758390426,1.0378010272979736,285.0005798339844,284.95001220703125,299.8500061035156,294.8848876953125,298.061767578125,297.2002868652344,284.99957275390625,1.0,0.6218570470809937,0.4323734939098358,0.4323734939098358,1.0,1.0,-3.1638076305389404,1.025632619857788,2.1381750106811523,0.3143452405929565,0.934399664402008,0.934399664402008,0.0,206.9974365234375,214.0,61908.6796875,0.0,2920.862548828125,1.0,279.1414489746094,283.2081298828125,297.8664245605469,301.8255310058594,293.1499938964844,293.1499938964844,278.8500061035156,33318.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870265543460846,1.0,0.0,0.0,3.6395609378814697,3.6395843029022217,8.838758844831318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.5791015625,0.0,1501.5780029296875,1895.4371337890625,0.0,3125.301513671875,0.9010066390037536,1.0,0.0,3.0,1.0,0.0
17841600,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.855456531047821,0.4794937968254089,0.4348491132259369,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8818849325180054,0.526874303817749,0.5015376806259155,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8163071870803833,0.4125347137451172,0.29154834151268,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7982052564620972,0.3852895498275757,0.3690731227397918,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6699897646903992,0.2255145758390426,1.0378010272979736,285.0005798339844,284.95001220703125,299.8500061035156,294.8848876953125,298.061767578125,297.2002868652344,284.99957275390625,1.0,0.6218570470809937,0.4323734939098358,0.4323734939098358,1.0,1.0,-3.1638076305389404,1.025632619857788,2.1381750106811523,0.3143452405929565,0.934399664402008,0.934399664402008,0.0,206.9974365234375,214.0,61908.6796875,0.0,2920.862548828125,1.0,279.1414489746094,283.2081298828125,297.8664245605469,301.8255310058594,293.1499938964844,293.1499938964844,278.8500061035156,33318.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870265543460846,1.0,0.0,0.0,3.6395609378814697,3.6395843029022217,8.838758844831318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.5791015625,0.0,1501.5780029296875,1895.4371337890625,0.0,3125.301513671875,0.9010066390037536,1.0,0.0,3.0,1.0,0.0
17841660,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8480982780456543,0.4754120111465454,0.4320543706417084,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.876044750213623,0.5263277888298035,0.501894474029541,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.809993326663971,0.4100328385829925,0.2904436290264129,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.791783332824707,0.3831043839454651,0.3678670525550842,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.663536548614502,0.222884401679039,1.030021905899048,284.899169921875,284.95001220703125,299.8727722167969,294.88140869140625,298.0500793457031,297.1758117675781,284.9002685546875,1.0,0.6227983832359314,0.4314963519573211,0.4314963519573211,1.0,1.0,-3.1487724781036377,1.0178184509277344,2.130954027175904,0.3102506399154663,0.8397672176361084,0.8397672176361084,0.0,212.2474365234375,202.0,62081.48828125,0.0,2918.072021484375,1.0,278.85791015625,283.095458984375,297.898681640625,301.9515380859375,293.1499938964844,293.1499938964844,279.1499938964844,39240.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877522885799408,1.0,0.0,0.0,3.5006492137908936,3.5006723403930664,8.176933761205873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.1611328125,0.0,1396.5252685546875,1895.4371337890625,0.0,3193.362060546875,0.8749498724937439,1.0,0.0,3.0,1.0,0.0
17841720,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8480982780456543,0.4754120111465454,0.4320543706417084,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.876044750213623,0.5263277888298035,0.501894474029541,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.809993326663971,0.4100328385829925,0.2904436290264129,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.791783332824707,0.3831043839454651,0.3678670525550842,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.663536548614502,0.222884401679039,1.030021905899048,284.899169921875,284.95001220703125,299.8727722167969,294.88140869140625,298.0500793457031,297.1758117675781,284.9002685546875,1.0,0.6227983832359314,0.4314963519573211,0.4314963519573211,1.0,1.0,-3.1487724781036377,1.0178184509277344,2.130954027175904,0.3102506399154663,0.8397672176361084,0.8397672176361084,0.0,212.2474365234375,202.0,62081.48828125,0.0,2918.072021484375,1.0,278.85791015625,283.095458984375,297.898681640625,301.9515380859375,293.1499938964844,293.1499938964844,279.1499938964844,39240.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877522885799408,1.0,0.0,0.0,3.5006492137908936,3.5006723403930664,8.176933761205873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.1611328125,0.0,1396.5252685546875,1895.4371337890625,0.0,3193.362060546875,0.8749498724937439,1.0,0.0,3.0,1.0,0.0
17841780,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8491650819778442,0.4735982120037079,0.4298902153968811,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8791236281394958,0.5276223421096802,0.5025988817214966,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8115925192832947,0.4093629121780395,0.2895993292331695,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7934529781341553,0.3825054466724396,0.3668385446071625,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6637717485427856,0.2215025722980499,1.0219045877456665,284.9844970703125,284.95001220703125,299.89813232421875,294.8747253417969,298.0519714355469,297.1700744628906,284.9835510253906,1.0,0.6190061569213867,0.4306192100048065,0.4306192100048065,1.0,1.0,-3.134994983673096,1.0105137825012207,2.124481201171875,0.3059134483337402,0.9127773642539978,0.9127773642539978,0.0,209.06114196777344,190.0,61170.1796875,0.0,2872.74951171875,1.0,279.1412353515625,283.2019348144531,297.8503112792969,301.7713928222656,293.1499938964844,293.1499938964844,278.8500061035156,34035.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690167665481567,1.0,0.0,0.0,3.6008846759796143,3.600908041000366,8.651904863654636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.572265625,0.0,1464.70556640625,1895.4371337890625,0.0,3113.58740234375,0.892784833908081,1.0,0.0,3.0,1.0,0.0
17841840,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8491650819778442,0.4735982120037079,0.4298902153968811,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8791236281394958,0.5276223421096802,0.5025988817214966,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8115925192832947,0.4093629121780395,0.2895993292331695,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7934529781341553,0.3825054466724396,0.3668385446071625,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6637717485427856,0.2215025722980499,1.0219045877456665,284.9844970703125,284.95001220703125,299.89813232421875,294.8747253417969,298.0519714355469,297.1700744628906,284.9835510253906,1.0,0.6190061569213867,0.4306192100048065,0.4306192100048065,1.0,1.0,-3.134994983673096,1.0105137825012207,2.124481201171875,0.3059134483337402,0.9127773642539978,0.9127773642539978,0.0,209.06114196777344,190.0,61170.1796875,0.0,2872.74951171875,1.0,279.1412353515625,283.2019348144531,297.8503112792969,301.7713928222656,293.1499938964844,293.1499938964844,278.8500061035156,34035.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690167665481567,1.0,0.0,0.0,3.6008846759796143,3.600908041000366,8.651904863654636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.572265625,0.0,1464.70556640625,1895.4371337890625,0.0,3113.58740234375,0.892784833908081,1.0,0.0,3.0,1.0,0.0
17841900,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8516941070556641,0.4723674058914184,0.4289093911647796,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.882872998714447,0.5281111598014832,0.5030953884124756,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8143445253372192,0.4089141488075256,0.2893031537532806,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7963361144065857,0.3821603953838348,0.3664935231208801,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6657165288925171,0.2209031134843826,1.018770456314087,284.8646850585937,284.95001220703125,299.9117736816406,294.8702392578125,298.0530090332031,297.1669311523437,284.86431884765625,1.0,0.616360068321228,0.4301806390285492,0.4301806390285492,1.0,1.0,-3.1298773288726807,1.0075130462646484,2.122364282608032,0.30411097407341,0.8244670033454895,0.8244670033454895,0.0,205.558837890625,190.0,61702.32421875,0.0,2843.617431640625,1.0,278.899658203125,283.0705871582031,297.8954467773437,301.9656982421875,293.1499938964844,293.1499938964844,278.8500061035156,39179.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742645382881165,1.0,0.0,0.0,3.53639817237854,3.536421775817871,8.344794082404405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.65625,0.0,1433.4632568359375,1895.4371337890625,0.0,3162.8095703125,0.8797026872634888,1.0,0.0,3.0,1.0,0.0
17841960,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8545429110527039,0.471167504787445,0.4276079833507538,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8870632648468018,0.5286264419555664,0.5033579468727112,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8173946738243103,0.4084806442260742,0.2888465225696563,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7996073365211487,0.3818376064300537,0.3659872710704803,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6680358052253723,0.2203491926193237,1.0153627395629885,284.90594482421875,284.95001220703125,299.92596435546875,294.8650207519531,298.0548095703125,297.1640014648437,284.9068908691406,1.0,0.6132764220237732,0.4299427270889282,0.4299427270889282,1.0,1.0,-3.123373031616211,1.0044721364974976,2.118901014328003,0.3025328814983368,0.8306884169578552,0.8306884169578552,0.0,201.5692443847656,178.0,61295.4765625,0.0,2809.181640625,1.0,278.8586120605469,283.1099548339844,297.8765563964844,301.87750244140625,293.1499938964844,293.1499938964844,279.1499938964844,39267.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749599456787109,1.0,0.0,0.0,3.4457225799560547,3.4457452297210693,7.922347435851407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.30859375,0.0,1340.6357421875,1895.4371337890625,0.0,3169.331298828125,0.8630207777023315,1.0,0.0,3.0,1.0,0.0
17842020,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8640099763870239,0.4700839221477508,0.4260026812553406,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8992941975593567,0.530717670917511,0.5046856999397278,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8266395330429077,0.4086138904094696,0.2884781658649444,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.809489905834198,0.3820377588272095,0.3655824065208435,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6757368445396423,0.2198859751224517,1.0106343030929563,284.9891357421875,284.95001220703125,299.9560546875,294.8525085449219,298.0658874511719,297.1680908203125,284.98828125,1.0,0.6066473722457886,0.4294669032096863,0.4294669032096863,1.0,1.0,-3.116416454315185,1.0007092952728271,2.1157071590423584,0.3002330362796783,0.9057302474975586,0.9057302474975586,0.0,191.3847045898437,166.0,60575.95703125,0.0,2741.04638671875,1.0,279.14080810546875,283.2109680175781,297.8285827636719,301.7096252441406,293.1499938964844,293.1499938964844,278.8500061035156,33793.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666012287139893,1.0,0.0,0.0,3.557636976242065,3.55765962600708,8.445328489870008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.7724609375,0.0,1416.724365234375,1895.4371337890625,0.0,3090.927001953125,0.8829320669174194,1.0,0.0,3.0,1.0,0.0
17842080,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8640099763870239,0.4700839221477508,0.4260026812553406,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8992941975593567,0.530717670917511,0.5046856999397278,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8266395330429077,0.4086138904094696,0.2884781658649444,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.809489905834198,0.3820377588272095,0.3655824065208435,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6757368445396423,0.2198859751224517,1.0106343030929563,284.9891357421875,284.95001220703125,299.9560546875,294.8525085449219,298.0658874511719,297.1680908203125,284.98828125,1.0,0.6066473722457886,0.4294669032096863,0.4294669032096863,1.0,1.0,-3.116416454315185,1.0007092952728271,2.1157071590423584,0.3002330362796783,0.9057302474975586,0.9057302474975586,0.0,191.3847045898437,166.0,60575.95703125,0.0,2741.04638671875,1.0,279.14080810546875,283.2109680175781,297.8285827636719,301.7096252441406,293.1499938964844,293.1499938964844,278.8500061035156,33793.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666012287139893,1.0,0.0,0.0,3.557636976242065,3.55765962600708,8.445328489870008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.7724609375,0.0,1416.724365234375,1895.4371337890625,0.0,3090.927001953125,0.8829320669174194,1.0,0.0,3.0,1.0,0.0
17842140,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8750113248825073,0.4680140316486358,0.4239659309387207,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9137941598892212,0.5321342349052429,0.5057599544525146,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8371838331222534,0.408130019903183,0.2879518568515777,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8202053904533386,0.3817747831344604,0.3650459945201874,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.68494713306427,0.2192650288343429,1.0061888694763184,284.9104919433594,284.95001220703125,299.9882507324219,294.8373413085937,298.0738220214844,297.1666564941406,284.9104309082031,1.0,0.5995176434516907,0.4289910793304443,0.4289910793304443,1.0,1.0,-3.108642101287842,0.9966346621513368,2.1120073795318604,0.2979513704776764,0.8274097442626953,0.8274097442626953,0.0,180.6430053710937,154.0,60827.43359375,0.0,2668.632568359375,1.0,278.85919189453125,283.11578369140625,297.8518981933594,301.82208251953125,293.1499938964844,293.1499938964844,279.1499938964844,38811.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732655048370361,1.0,0.0,0.0,3.416345834732056,3.416368246078491,7.787838853801077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.203125,0.0,1308.1094970703125,1895.4371337890625,0.0,3153.4404296875,0.8560643196105957,1.0,0.0,3.0,1.0,0.0
17842200,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8750113248825073,0.4680140316486358,0.4239659309387207,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9137941598892212,0.5321342349052429,0.5057599544525146,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8371838331222534,0.408130019903183,0.2879518568515777,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8202053904533386,0.3817747831344604,0.3650459945201874,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.68494713306427,0.2192650288343429,1.0061888694763184,284.9104919433594,284.95001220703125,299.9882507324219,294.8373413085937,298.0738220214844,297.1666564941406,284.9104309082031,1.0,0.5995176434516907,0.4289910793304443,0.4289910793304443,1.0,1.0,-3.108642101287842,0.9966346621513368,2.1120073795318604,0.2979513704776764,0.8274097442626953,0.8274097442626953,0.0,180.6430053710937,154.0,60827.43359375,0.0,2668.632568359375,1.0,278.85919189453125,283.11578369140625,297.8518981933594,301.82208251953125,293.1499938964844,293.1499938964844,279.1499938964844,38811.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732655048370361,1.0,0.0,0.0,3.416345834732056,3.416368246078491,7.787838853801077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.203125,0.0,1308.1094970703125,1895.4371337890625,0.0,3153.4404296875,0.8560643196105957,1.0,0.0,3.0,1.0,0.0
17842260,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8894973397254944,0.4671006202697754,0.4224903583526611,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9333210587501526,0.5344424843788147,0.5072686672210693,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8508089184761047,0.4084643125534057,0.287705510854721,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8333285450935364,0.3821728825569153,0.3648058176040649,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6968101263046265,0.2191023081541061,1.002731442451477,284.9897766113281,284.95001220703125,300.0223388671875,294.8197326660156,298.0874328613281,297.1727600097656,284.9889221191406,1.0,0.5921898484230042,0.4284369945526123,0.4284369945526123,1.0,1.0,-3.103933334350586,0.9935212731361388,2.1104118824005127,0.2957661747932434,0.9011003971099854,0.9011003971099854,0.0,168.9145965576172,142.0,60154.015625,0.0,2597.300537109375,1.0,279.1405639648437,283.212890625,297.7987976074219,301.6538391113281,293.1499938964844,293.1499938964844,278.8500061035156,33658.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655555248260498,1.0,0.0,0.0,3.531103134155273,3.531125783920288,8.31982390536723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.4736328125,0.0,1387.91943359375,1895.4371337890625,0.0,3081.11669921875,0.8768619894981384,1.0,0.0,3.0,1.0,0.0
17842320,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8894973397254944,0.4671006202697754,0.4224903583526611,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9333210587501526,0.5344424843788147,0.5072686672210693,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8508089184761047,0.4084643125534057,0.287705510854721,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8333285450935364,0.3821728825569153,0.3648058176040649,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6968101263046265,0.2191023081541061,1.002731442451477,284.9897766113281,284.95001220703125,300.0223388671875,294.8197326660156,298.0874328613281,297.1727600097656,284.9889221191406,1.0,0.5921898484230042,0.4284369945526123,0.4284369945526123,1.0,1.0,-3.103933334350586,0.9935212731361388,2.1104118824005127,0.2957661747932434,0.9011003971099854,0.9011003971099854,0.0,168.9145965576172,142.0,60154.015625,0.0,2597.300537109375,1.0,279.1405639648437,283.212890625,297.7987976074219,301.6538391113281,293.1499938964844,293.1499938964844,278.8500061035156,33658.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655555248260498,1.0,0.0,0.0,3.531103134155273,3.531125783920288,8.31982390536723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.4736328125,0.0,1387.91943359375,1895.4371337890625,0.0,3081.11669921875,0.8768619894981384,1.0,0.0,3.0,1.0,0.0
17842380,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9053726196289062,0.4651705324649811,0.4205506145954132,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9540587067604064,0.5360058546066284,0.508459746837616,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8661466836929321,0.4081293642520904,0.2872640490531921,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8478550314903259,0.3820332288742065,0.3643658757209778,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7097851634025574,0.2186728417873382,0.9990888833999634,284.9117736816406,284.95001220703125,300.05816650390625,294.7998352050781,298.09698486328125,297.1722717285156,284.9115905761719,1.0,0.5846933722496033,0.4278828799724579,0.4278828799724579,1.0,1.0,-3.097599744796753,0.989792823791504,2.107806921005249,0.2934460937976837,0.8241043090820312,0.8241043090820312,0.0,157.43869018554688,130.0,60424.93359375,0.0,2524.39794921875,1.0,278.85943603515625,283.1175537109375,297.81658935546875,301.7621765136719,293.1499938964844,293.1499938964844,279.1499938964844,38700.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726629614830017,1.0,0.0,0.0,3.392762422561645,3.392784595489502,7.680689577682642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.6494140625,0.0,1284.15234375,1895.4371337890625,0.0,3147.789306640625,0.8507754802703857,1.0,0.0,3.0,1.0,0.0
