time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9053726196289062,0.4651705324649811,0.4205506145954132,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9540587067604064,0.5360058546066284,0.508459746837616,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8661466836929321,0.4081293642520904,0.2872640490531921,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8478550314903259,0.3820332288742065,0.3643658757209778,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7097851634025574,0.2186728417873382,0.9990888833999634,284.9117736816406,284.95001220703125,300.05816650390625,294.7998352050781,298.09698486328125,297.1722717285156,284.9115905761719,1.0,0.5846933722496033,0.4278828799724579,0.4278828799724579,1.0,1.0,-3.097599744796753,0.989792823791504,2.107806921005249,0.2934460937976837,0.8241043090820312,0.8241043090820312,0.0,157.43869018554688,130.0,60424.93359375,0.0,2524.39794921875,1.0,278.85943603515625,283.1175537109375,297.81658935546875,301.7621765136719,293.1499938964844,293.1499938964844,279.1499938964844,38700.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726629614830017,1.0,0.0,0.0,3.392762422561645,3.392784595489502,7.680689577682642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.6494140625,0.0,1284.15234375,1895.4371337890625,0.0,3147.789306640625,0.8507754802703857,1.0,0.0,3.0,1.0,0.0
17842500,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9152625799179076,0.4647202491760254,0.4196822345256805,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.965057373046875,0.5371680855751038,0.5091183185577393,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8751667141914368,0.4083054065704345,0.2870790064334869,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8563911318778992,0.3822290301322937,0.3641725778579712,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7168160080909729,0.2186155021190643,0.9973082542419434,285.01275634765625,284.95001220703125,300.07666015625,294.7890930175781,298.1040344238281,297.175048828125,285.0131530761719,1.0,0.5808834433555603,0.4276058077812195,0.4276058077812195,1.0,1.0,-3.0947465896606445,0.9880532026290894,2.1066935062408447,0.2922300696372986,0.8951425552368164,0.8951425552368164,0.0,151.53775024414062,130.0,59696.55078125,0.0,2487.798095703125,1.0,279.0954284667969,283.2322692871094,297.7574462890625,301.5455322265625,293.1499938964844,293.1499938964844,279.1499938964844,33922.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668609261512756,1.0,0.0,0.0,3.4459574222564697,3.445979118347168,7.923428029243951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.27734375,0.0,1303.1148681640625,1895.4371337890625,0.0,3093.363037109375,0.8600575923919678,1.0,0.0,3.0,1.0,0.0
17842560,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9275550842285156,0.4643552899360657,0.4191503524780273,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9768222570419312,0.5384199619293213,0.510056734085083,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8858932852745056,0.4085836112499237,0.2870908975601196,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8665812015533447,0.3825109899044037,0.3641910552978515,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7246742844581604,0.2186358720064163,0.9961780309677124,284.98895263671875,284.95001220703125,300.09552001953125,294.77783203125,298.11187744140625,297.17877197265625,284.9874572753906,1.0,0.5771584510803223,0.427330881357193,0.427330881357193,1.0,1.0,-3.093911647796631,0.9870629906654358,2.1068484783172607,0.2913427054882049,0.896418571472168,0.896418571472168,0.0,145.36260986328125,118.0,59785.23828125,0.0,2453.622802734375,1.0,279.14093017578125,283.2113647460937,297.7575988769531,301.5900573730469,293.1499938964844,293.1499938964844,279.45001220703125,33511.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651784062385559,1.0,0.0,0.0,3.51169753074646,3.5117197036743164,8.228629440054647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.24609375,0.0,1366.7645263671875,1895.4371337890625,0.0,3077.5791015625,0.8722015023231506,1.0,0.0,3.0,1.0,0.0
17842620,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.955168604850769,0.463779866695404,0.4181587994098663,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.999001145362854,0.5410968065261841,0.5117351412773132,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9110127687454224,0.4093252718448639,0.2872193455696106,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8905003070831299,0.3832270801067352,0.3643482625484466,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.742432713508606,0.2188172340393066,0.9945272207260132,285.0415954589844,284.95001220703125,300.13427734375,294.7539367675781,298.1285095214844,297.18701171875,285.038330078125,1.0,0.5697973966598511,0.4267809689044952,0.4267809689044952,1.0,1.0,-3.0929970741271973,0.9853572249412536,2.107640027999878,0.2897397577762604,0.995612621307373,0.995612621307373,0.0,133.10186767578125,121.0,59410.8984375,0.0,2387.28369140625,1.0,279.44122314453125,283.2803649902344,297.7434387207031,301.5379333496094,293.1499938964844,293.1499938964844,279.1499938964844,31161.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606410622596741,1.0,0.0,0.0,3.703348636627197,3.703372240066528,9.151293625109248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.181640625,0.0,1556.60205078125,1895.4371337890625,0.0,3035.017822265625,0.9137298464775084,1.0,0.0,3.0,1.0,0.0
17842680,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.955168604850769,0.463779866695404,0.4181587994098663,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.999001145362854,0.5410968065261841,0.5117351412773132,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9110127687454224,0.4093252718448639,0.2872193455696106,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8905003070831299,0.3832270801067352,0.3643482625484466,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.742432713508606,0.2188172340393066,0.9945272207260132,285.0415954589844,284.95001220703125,300.13427734375,294.7539367675781,298.1285095214844,297.18701171875,285.038330078125,1.0,0.5697973966598511,0.4267809689044952,0.4267809689044952,1.0,1.0,-3.0929970741271973,0.9853572249412536,2.107640027999878,0.2897397577762604,0.995612621307373,0.995612621307373,0.0,133.10186767578125,121.0,59410.8984375,0.0,2387.28369140625,1.0,279.44122314453125,283.2803649902344,297.7434387207031,301.5379333496094,293.1499938964844,293.1499938964844,279.1499938964844,31161.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606410622596741,1.0,0.0,0.0,3.703348636627197,3.703372240066528,9.151293625109248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.181640625,0.0,1556.60205078125,1895.4371337890625,0.0,3035.017822265625,0.9137298464775084,1.0,0.0,3.0,1.0,0.0
17842740,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9610679149627686,0.4614595770835876,0.4163765907287597,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.5435546040534973,0.5027020573616028,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9182945489883424,0.4088005125522613,0.2870120406150818,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8970339894294739,0.3828910887241363,0.364194393157959,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7471175193786621,0.218345358967781,0.992750883102417,284.8799743652344,284.95001220703125,300.1742248535156,294.72833251953125,298.1397705078125,297.1879272460937,284.8821716308594,1.0,0.5658596158027649,0.4262310564517975,0.4262310564517975,1.0,1.0,-3.07753849029541,0.978277027606964,2.099261522293091,0.2860428094863891,0.8656182885169983,0.8656182885169983,0.0,129.4735870361328,124.0,59906.28125,0.0,2339.437744140625,1.0,279.1568298339844,283.1101989746094,297.7625732421875,301.6799011230469,293.1499938964844,293.1499938964844,279.45001220703125,38585.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717042207717896,1.0,0.0,0.0,3.619226694107056,3.619250774383545,8.740270232010516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.7783203125,0.0,1518.381591796875,1895.4371337890625,0.0,3138.79638671875,0.9001078009605408,1.0,0.0,3.0,1.0,0.0
17842800,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9610679149627686,0.4614595770835876,0.4163765907287597,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.5435546040534973,0.5027020573616028,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9182945489883424,0.4088005125522613,0.2870120406150818,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8970339894294739,0.3828910887241363,0.364194393157959,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7471175193786621,0.218345358967781,0.992750883102417,284.8799743652344,284.95001220703125,300.1742248535156,294.72833251953125,298.1397705078125,297.1879272460937,284.8821716308594,1.0,0.5658596158027649,0.4262310564517975,0.4262310564517975,1.0,1.0,-3.07753849029541,0.978277027606964,2.099261522293091,0.2860428094863891,0.8656182885169983,0.8656182885169983,0.0,129.4735870361328,124.0,59906.28125,0.0,2339.437744140625,1.0,279.1568298339844,283.1101989746094,297.7625732421875,301.6799011230469,293.1499938964844,293.1499938964844,279.45001220703125,38585.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717042207717896,1.0,0.0,0.0,3.619226694107056,3.619250774383545,8.740270232010516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.7783203125,0.0,1518.381591796875,1895.4371337890625,0.0,3138.79638671875,0.9001078009605408,1.0,0.0,3.0,1.0,0.0
17842860,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9629493951797484,0.4605299532413482,0.4151216745376587,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9990000128746032,0.5476563572883606,0.4983508586883545,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9214074015617372,0.4091948568820953,0.2870303094387054,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8997631072998047,0.3832464814186096,0.364247590303421,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7488568425178528,0.2182383090257644,0.991369903087616,284.98944091796875,284.95001220703125,300.2151794433594,294.7012023925781,298.1595458984375,297.2001342773437,284.9877624511719,1.0,0.5639656782150269,0.4257485568523407,0.4257485568523407,1.0,1.0,-3.06921124458313,0.9740169644355774,2.0951943397521973,0.2833011746406555,0.9517970085144044,0.9517970085144044,0.0,127.95526123046876,127.0,59034.57421875,0.0,2316.1923828125,1.0,279.4429626464844,283.2338562011719,297.6838073730469,301.4730834960937,293.1499938964844,293.1499938964844,279.1499938964844,33614.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864486813545227,1.0,0.0,0.0,3.723767518997192,3.7237918376922607,9.25248514249688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.6630859375,0.0,1598.586669921875,1895.4371337890625,0.0,3071.091064453125,0.9198792576789856,1.0,0.0,3.0,1.0,0.0
17842920,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9629493951797484,0.4605299532413482,0.4151216745376587,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9990000128746032,0.5476563572883606,0.4983508586883545,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9214074015617372,0.4091948568820953,0.2870303094387054,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8997631072998047,0.3832464814186096,0.364247590303421,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7488568425178528,0.2182383090257644,0.991369903087616,284.98944091796875,284.95001220703125,300.2151794433594,294.7012023925781,298.1595458984375,297.2001342773437,284.9877624511719,1.0,0.5639656782150269,0.4257485568523407,0.4257485568523407,1.0,1.0,-3.06921124458313,0.9740169644355774,2.0951943397521973,0.2833011746406555,0.9517970085144044,0.9517970085144044,0.0,127.95526123046876,127.0,59034.57421875,0.0,2316.1923828125,1.0,279.4429626464844,283.2338562011719,297.6838073730469,301.4730834960937,293.1499938964844,293.1499938964844,279.1499938964844,33614.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864486813545227,1.0,0.0,0.0,3.723767518997192,3.7237918376922607,9.25248514249688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.6630859375,0.0,1598.586669921875,1895.4371337890625,0.0,3071.091064453125,0.9198792576789856,1.0,0.0,3.0,1.0,0.0
17842980,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9616082906723022,0.4585955440998077,0.4136598706245422,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.5508790612220764,0.4986118078231811,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.921194851398468,0.4089526534080505,0.2870098054409027,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8996028900146484,0.3830652832984924,0.3642495274543762,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7484233975410461,0.2178366780281067,0.9900909662246704,284.8931884765625,284.95001220703125,300.2569885253906,294.6727905273437,298.1745910644531,297.2047424316406,284.8954162597656,1.0,0.5635994672775269,0.4252660572528839,0.4252660572528839,1.0,1.0,-3.066205739974976,0.9717206954956056,2.09448504447937,0.2814444899559021,0.8534685373306274,0.8534685373306274,0.0,127.89168548583984,130.0,59399.421875,0.0,2310.367431640625,1.0,279.15728759765625,283.1231384277344,297.6932067871094,301.5737609863281,293.1499938964844,293.1499938964844,279.45001220703125,39404.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723602890968323,1.0,0.0,0.0,3.577754259109497,3.5777783393859863,8.541110219084658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.849609375,0.0,1479.236083984375,1895.4371337890625,0.0,3144.9501953125,0.892201840877533,1.0,0.0,3.0,1.0,0.0
17843040,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9616082906723022,0.4585955440998077,0.4136598706245422,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.5508790612220764,0.4986118078231811,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.921194851398468,0.4089526534080505,0.2870098054409027,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8996028900146484,0.3830652832984924,0.3642495274543762,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7484233975410461,0.2178366780281067,0.9900909662246704,284.8931884765625,284.95001220703125,300.2569885253906,294.6727905273437,298.1745910644531,297.2047424316406,284.8954162597656,1.0,0.5635994672775269,0.4252660572528839,0.4252660572528839,1.0,1.0,-3.066205739974976,0.9717206954956056,2.09448504447937,0.2814444899559021,0.8534685373306274,0.8534685373306274,0.0,127.89168548583984,130.0,59399.421875,0.0,2310.367431640625,1.0,279.15728759765625,283.1231384277344,297.6932067871094,301.5737609863281,293.1499938964844,293.1499938964844,279.45001220703125,39404.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723602890968323,1.0,0.0,0.0,3.577754259109497,3.5777783393859863,8.541110219084658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.849609375,0.0,1479.236083984375,1895.4371337890625,0.0,3144.9501953125,0.892201840877533,1.0,0.0,3.0,1.0,0.0
17843100,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9602954387664796,0.4582028090953827,0.4130192697048187,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.5526036620140076,0.4998035132884979,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9203799962997437,0.409227043390274,0.2870391011238098,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8988876342773438,0.3832724094390869,0.3642760515213012,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7477039694786072,0.2177957743406295,0.9894656538963318,285.0137939453125,284.95001220703125,300.2781677246094,294.6581420898437,298.183349609375,297.2085876464844,285.0158996582031,1.0,0.563818097114563,0.4250248372554779,0.4250248372554779,1.0,1.0,-3.066178798675537,0.9711199998855592,2.095058917999268,0.2806920409202575,0.935042679309845,0.935042679309845,0.0,128.20045471191406,130.0,58604.91015625,0.0,2311.9404296875,1.0,279.3999328613281,283.2557983398437,297.62628173828125,301.3458557128906,293.1499938964844,293.1499938964844,279.45001220703125,34326.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662991523742676,1.0,0.0,0.0,3.626767873764038,3.626791477203369,8.776731874604593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.6748046875,0.0,1495.0303955078125,1895.4371337890625,0.0,3088.0927734375,0.900678277015686,1.0,0.0,3.0,1.0,0.0
17843160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9594239592552184,0.4579551815986633,0.412806898355484,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9990000128746032,0.554375171661377,0.5008461475372314,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9199935793876648,0.4096572995185852,0.287325769662857,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8984995484352112,0.3836046755313873,0.3645775616168976,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7472520470619202,0.2178485244512558,0.9896466732025146,285.0022277832031,284.95001220703125,300.2994689941406,294.64324951171875,298.1927490234375,297.21319580078125,285.0007019042969,1.0,0.5643171072006226,0.4247876107692718,0.4247876107692718,1.0,1.0,-3.068098783493042,0.97124445438385,2.0968542098999023,0.2802522182464599,0.9474712610244752,0.9474712610244752,0.0,128.5494842529297,133.0,58721.55078125,0.0,2317.286376953125,1.0,279.4425964355469,283.2430419921875,297.6224670410156,301.3864440917969,293.1499938964844,293.1499938964844,279.1499938964844,33431.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645361661911011,1.0,0.0,0.0,3.694772720336914,3.694796562194824,9.108958352044284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.697265625,0.0,1564.1011962890625,1895.4371337890625,0.0,3071.55419921875,0.9133544564247132,1.0,0.0,3.0,1.0,0.0
17843220,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9549310803413392,0.4561264216899872,0.4115179777145386,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.5565117001533508,0.5059269070625305,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9166246652603148,0.4095963537693023,0.2874869406223297,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.895511269569397,0.3834987282752991,0.3647229075431824,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7446866035461426,0.2174923419952392,0.9888899922370912,284.9027709960937,284.95001220703125,300.3424072265625,294.61285400390625,298.2040100097656,297.2112731933594,284.9047546386719,1.0,0.5657950639724731,0.4243132174015045,0.4243132174015045,1.0,1.0,-3.0721168518066406,0.9715504050254822,2.1005666255950928,0.2794870138168335,0.8552635312080383,0.8552635312080383,0.0,130.0697479248047,136.0,59248.6171875,0.0,2332.62939453125,1.0,279.1574401855469,283.1264038085937,297.63580322265625,301.503662109375,293.1499938964844,293.1499938964844,279.45001220703125,38967.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730025291442871,1.0,0.0,0.0,3.5663506984710693,3.5663745403289795,8.48674972075969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.7587890625,0.0,1463.77490234375,1895.4371337890625,0.0,3150.973876953125,0.8893294930458069,1.0,0.0,3.0,1.0,0.0
17843280,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9549310803413392,0.4561264216899872,0.4115179777145386,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.5565117001533508,0.5059269070625305,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9166246652603148,0.4095963537693023,0.2874869406223297,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.895511269569397,0.3834987282752991,0.3647229075431824,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7446866035461426,0.2174923419952392,0.9888899922370912,284.9027709960937,284.95001220703125,300.3424072265625,294.61285400390625,298.2040100097656,297.2112731933594,284.9047546386719,1.0,0.5657950639724731,0.4243132174015045,0.4243132174015045,1.0,1.0,-3.0721168518066406,0.9715504050254822,2.1005666255950928,0.2794870138168335,0.8552635312080383,0.8552635312080383,0.0,130.0697479248047,136.0,59248.6171875,0.0,2332.62939453125,1.0,279.1574401855469,283.1264038085937,297.63580322265625,301.503662109375,293.1499938964844,293.1499938964844,279.45001220703125,38967.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730025291442871,1.0,0.0,0.0,3.5663506984710693,3.5663745403289795,8.48674972075969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.7587890625,0.0,1463.77490234375,1895.4371337890625,0.0,3150.973876953125,0.8893294930458069,1.0,0.0,3.0,1.0,0.0
17843340,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9503602385520936,0.4554929137229919,0.4107272624969482,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.5588372349739075,0.5116575360298157,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9132269024848938,0.4104076027870178,0.2879166007041931,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8923777937889099,0.3840429782867431,0.3651086091995239,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7419908046722412,0.2174903452396392,0.988625943660736,285.00750732421875,284.95001220703125,300.3856811523437,294.5817565917969,298.2181396484375,297.21319580078125,285.0064392089844,1.0,0.5677961707115173,0.4238388240337372,0.4238388240337372,1.0,1.0,-3.0787127017974854,0.972804307937622,2.105908393859864,0.2790351212024688,0.9512583017349244,0.9512583017349244,0.0,131.88262939453125,139.0,58664.43359375,0.0,2354.3125,1.0,279.4418334960937,283.2416381835937,297.56494140625,301.3238525390625,293.1499938964844,293.1499938964844,279.1499938964844,33241.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659284114837646,1.0,0.0,0.0,3.69135856628418,3.691382646560669,9.092133268495672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.8642578125,0.0,1558.7991943359375,1895.4371337890625,0.0,3084.61474609375,0.91263747215271,1.0,0.0,3.0,1.0,0.0
17843400,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9503602385520936,0.4554929137229919,0.4107272624969482,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.5588372349739075,0.5116575360298157,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9132269024848938,0.4104076027870178,0.2879166007041931,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8923777937889099,0.3840429782867431,0.3651086091995239,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7419908046722412,0.2174903452396392,0.988625943660736,285.00750732421875,284.95001220703125,300.3856811523437,294.5817565917969,298.2181396484375,297.21319580078125,285.0064392089844,1.0,0.5677961707115173,0.4238388240337372,0.4238388240337372,1.0,1.0,-3.0787127017974854,0.972804307937622,2.105908393859864,0.2790351212024688,0.9512583017349244,0.9512583017349244,0.0,131.88262939453125,139.0,58664.43359375,0.0,2354.3125,1.0,279.4418334960937,283.2416381835937,297.56494140625,301.3238525390625,293.1499938964844,293.1499938964844,279.1499938964844,33241.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659284114837646,1.0,0.0,0.0,3.69135856628418,3.691382646560669,9.092133268495672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.8642578125,0.0,1558.7991943359375,1895.4371337890625,0.0,3084.61474609375,0.91263747215271,1.0,0.0,3.0,1.0,0.0
17843460,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9440857172012328,0.4536555707454681,0.4094547033309936,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.5598388910293579,0.519212543964386,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9085466861724854,0.4104295969009399,0.2881568074226379,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8880321979522705,0.3839138150215149,0.3652632534503937,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7384207248687744,0.2170949131250381,0.9878417253494264,284.9034118652344,284.95001220703125,300.4290466308594,294.5502319335937,298.2252197265625,297.2054748535156,284.9053649902344,1.0,0.5701538920402527,0.4231708347797394,0.4231708347797394,1.0,1.0,-3.0857999324798584,0.973754346370697,2.1120455265045166,0.2782515287399292,0.8581557273864746,0.8581557273864746,0.0,134.24339294433594,142.0,59269.42578125,0.0,2379.87744140625,1.0,279.15740966796875,283.1190185546875,297.5761413574219,301.4445495605469,293.1499938964844,293.1499938964844,279.45001220703125,38783.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749478459358215,1.0,0.0,0.0,3.5742411613464355,3.5742650032043457,8.524344821125851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.5107421875,0.0,1470.9007568359375,1895.4371337890625,0.0,3169.2177734375,0.8908935785293579,1.0,0.0,3.0,1.0,0.0
17843520,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9440857172012328,0.4536555707454681,0.4094547033309936,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.5598388910293579,0.519212543964386,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9085466861724854,0.4104295969009399,0.2881568074226379,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8880321979522705,0.3839138150215149,0.3652632534503937,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7384207248687744,0.2170949131250381,0.9878417253494264,284.9034118652344,284.95001220703125,300.4290466308594,294.5502319335937,298.2252197265625,297.2054748535156,284.9053649902344,1.0,0.5701538920402527,0.4231708347797394,0.4231708347797394,1.0,1.0,-3.0857999324798584,0.973754346370697,2.1120455265045166,0.2782515287399292,0.8581557273864746,0.8581557273864746,0.0,134.24339294433594,142.0,59269.42578125,0.0,2379.87744140625,1.0,279.15740966796875,283.1190185546875,297.5761413574219,301.4445495605469,293.1499938964844,293.1499938964844,279.45001220703125,38783.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749478459358215,1.0,0.0,0.0,3.5742411613464355,3.5742650032043457,8.524344821125851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.5107421875,0.0,1470.9007568359375,1895.4371337890625,0.0,3169.2177734375,0.8908935785293579,1.0,0.0,3.0,1.0,0.0
17843580,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.938324809074402,0.4530205130577087,0.4086741805076599,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.5611629486083984,0.5266111493110657,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9045121669769288,0.4113337695598602,0.2886602580547333,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.884057879447937,0.384436696767807,0.3656435906887054,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7351037263870239,0.2170510590076446,0.987475574016571,285.0086669921875,284.95001220703125,300.4723815917969,294.5185241699219,298.2359619140625,297.2030639648437,285.007568359375,1.0,0.572745680809021,0.4225028157234192,0.4225028157234192,1.0,1.0,-3.0943737030029297,0.975222110748291,2.1191515922546387,0.2776778042316437,0.9550915956497192,0.9550915956497192,0.0,136.65330505371094,145.0,58697.21484375,0.0,2408.6025390625,1.0,279.44189453125,283.2345886230469,297.5031433105469,301.2636108398437,293.1499938964844,293.1499938964844,279.1499938964844,33183.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681543469429016,1.0,0.0,0.0,3.700417518615722,3.700441598892212,9.136813332588644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.1533203125,0.0,1568.6214599609375,1895.4371337890625,0.0,3105.49658203125,0.9146375060081482,1.0,0.0,3.0,1.0,0.0
17843640,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.938324809074402,0.4530205130577087,0.4086741805076599,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.5611629486083984,0.5266111493110657,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9045121669769288,0.4113337695598602,0.2886602580547333,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.884057879447937,0.384436696767807,0.3656435906887054,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7351037263870239,0.2170510590076446,0.987475574016571,285.0086669921875,284.95001220703125,300.4723815917969,294.5185241699219,298.2359619140625,297.2030639648437,285.007568359375,1.0,0.572745680809021,0.4225028157234192,0.4225028157234192,1.0,1.0,-3.0943737030029297,0.975222110748291,2.1191515922546387,0.2776778042316437,0.9550915956497192,0.9550915956497192,0.0,136.65330505371094,145.0,58697.21484375,0.0,2408.6025390625,1.0,279.44189453125,283.2345886230469,297.5031433105469,301.2636108398437,293.1499938964844,293.1499938964844,279.1499938964844,33183.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681543469429016,1.0,0.0,0.0,3.700417518615722,3.700441598892212,9.136813332588644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.1533203125,0.0,1568.6214599609375,1895.4371337890625,0.0,3105.49658203125,0.9146375060081482,1.0,0.0,3.0,1.0,0.0
17843700,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9351802468299866,0.4521895349025726,0.4082753956317901,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.5613763928413391,0.5301785469055176,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9024026989936828,0.4114678204059601,0.2889477014541626,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8819121718406677,0.3844335973262787,0.3658658862113952,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7333464622497559,0.2168869972229004,0.9874547719955444,284.8750305175781,284.95001220703125,300.4939880371094,294.5026550292969,298.23907470703125,297.1986999511719,284.8717346191406,1.0,0.5741167068481445,0.4221688210964203,0.4221688210964203,1.0,1.0,-3.098777532577514,0.9759831428527832,2.1227943897247314,0.2775543928146362,0.8642778396606445,0.8642778396606445,0.0,137.99227905273438,145.0,59599.47265625,0.0,2423.942626953125,1.0,279.19647216796875,283.0819091796875,297.5414123535156,301.468505859375,293.1499938964844,293.1499938964844,279.1499938964844,37385.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749628067016602,1.0,0.0,0.0,3.672409296035767,3.672433853149414,8.999024885270046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.978515625,0.0,1568.6746826171875,1895.4371337890625,0.0,3169.35791015625,0.9090401530265808,1.0,0.0,3.0,1.0,0.0
17843760,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9297333359718324,0.4511824548244476,0.4074498414993286,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9974600672721864,0.5614029765129089,0.5319151282310486,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8984305262565613,0.4114436507225036,0.2889992296695709,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8779798746109009,0.3842790126800537,0.3658224046230316,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7302401661872864,0.2166089713573455,0.9867089986801147,284.9002380371094,284.95001220703125,300.5155029296875,294.48681640625,298.24072265625,297.19256591796875,284.90203857421875,1.0,0.575289249420166,0.4218086898326874,0.4218086898326874,1.0,1.0,-3.098975419998169,0.9751332998275756,2.123842239379883,0.2768480181694031,0.8589181303977966,0.8589181303977966,0.0,139.99627685546875,148.0,59279.82421875,0.0,2434.924560546875,1.0,279.1575012207031,283.1081848144531,297.5134582519531,301.384033203125,293.1499938964844,293.1499938964844,279.45001220703125,38835.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773066401481628,1.0,0.0,0.0,3.584820032119751,3.584843873977661,8.574878620493109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.3955078125,0.0,1482.6927490234375,1895.4371337890625,0.0,3191.334228515625,0.8931925892829895,1.0,0.0,3.0,1.0,0.0
17843820,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9214423298835754,0.450510710477829,0.4066840708255768,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9928192496299744,0.5630945563316345,0.5332108736038208,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8925516605377197,0.4124129116535187,0.2895837128162384,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8720353245735168,0.3847510814666748,0.3662036955356598,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7254034280776978,0.2165085524320602,0.9863097667694092,285.0035095214844,284.95001220703125,300.5581970214844,294.4554138183594,298.2527160644531,297.1932067871094,285.0023803710937,1.0,0.5774710178375244,0.4210883975028991,0.4210883975028991,1.0,1.0,-3.10030484199524,0.9737922549247742,2.1265125274658203,0.2751746475696563,0.9515567421913148,0.9515567421913148,0.0,143.38482666015625,151.0,58566.8203125,0.0,2455.355712890625,1.0,279.44195556640625,283.22442626953125,297.4382629394531,301.1923522949219,293.1499938964844,293.1499938964844,279.1499938964844,33395.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870165228843689,1.0,0.0,0.0,3.702064752578736,3.7020888328552246,9.144949331130192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.6962890625,0.0,1572.099853515625,1895.4371337890625,0.0,3124.3603515625,0.9151415228843688,1.0,0.0,3.0,1.0,0.0
17843880,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9214423298835754,0.450510710477829,0.4066840708255768,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9928192496299744,0.5630945563316345,0.5332108736038208,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8925516605377197,0.4124129116535187,0.2895837128162384,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8720353245735168,0.3847510814666748,0.3662036955356598,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7254034280776978,0.2165085524320602,0.9863097667694092,285.0035095214844,284.95001220703125,300.5581970214844,294.4554138183594,298.2527160644531,297.1932067871094,285.0023803710937,1.0,0.5774710178375244,0.4210883975028991,0.4210883975028991,1.0,1.0,-3.10030484199524,0.9737922549247742,2.1265125274658203,0.2751746475696563,0.9515567421913148,0.9515567421913148,0.0,143.38482666015625,151.0,58566.8203125,0.0,2455.355712890625,1.0,279.44195556640625,283.22442626953125,297.4382629394531,301.1923522949219,293.1499938964844,293.1499938964844,279.1499938964844,33395.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870165228843689,1.0,0.0,0.0,3.702064752578736,3.7020888328552246,9.144949331130192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.6962890625,0.0,1572.099853515625,1895.4371337890625,0.0,3124.3603515625,0.9151415228843688,1.0,0.0,3.0,1.0,0.0
17843940,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9128733277320862,0.4486913979053497,0.4054746627807617,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.987862765789032,0.5641881227493286,0.5345762372016907,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8864544630050659,0.4126230180263519,0.2899951636791229,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8659325242042542,0.3845768272876739,0.3663714826107025,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7203863859176636,0.2160510271787643,0.9854882955551147,284.898681640625,284.95001220703125,300.6003112792969,294.424560546875,298.2603759765625,297.1880798339844,284.90057373046875,1.0,0.5795060396194458,0.4203681349754333,0.4203681349754333,1.0,1.0,-3.1002085208892822,0.9719114303588868,2.1282970905303955,0.2734946012496948,0.855038583278656,0.855038583278656,0.0,146.91879272460938,154.0,59033.46484375,0.0,2473.871337890625,1.0,279.1573486328125,283.10321044921875,297.4480285644531,301.302978515625,293.1499938964844,293.1499938964844,279.45001220703125,39086.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786858916282654,1.0,0.0,0.0,3.574110507965088,3.574134349822998,8.523721817255137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.373046875,0.0,1472.9781494140625,1895.4371337890625,0.0,3204.26416015625,0.8910716772079468,1.0,0.0,3.0,1.0,0.0
17844000,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9128733277320862,0.4486913979053497,0.4054746627807617,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.987862765789032,0.5641881227493286,0.5345762372016907,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8864544630050659,0.4126230180263519,0.2899951636791229,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8659325242042542,0.3845768272876739,0.3663714826107025,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7203863859176636,0.2160510271787643,0.9854882955551147,284.898681640625,284.95001220703125,300.6003112792969,294.424560546875,298.2603759765625,297.1880798339844,284.90057373046875,1.0,0.5795060396194458,0.4203681349754333,0.4203681349754333,1.0,1.0,-3.1002085208892822,0.9719114303588868,2.1282970905303955,0.2734946012496948,0.855038583278656,0.855038583278656,0.0,146.91879272460938,154.0,59033.46484375,0.0,2473.871337890625,1.0,279.1573486328125,283.10321044921875,297.4480285644531,301.302978515625,293.1499938964844,293.1499938964844,279.45001220703125,39086.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786858916282654,1.0,0.0,0.0,3.574110507965088,3.574134349822998,8.523721817255137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.373046875,0.0,1472.9781494140625,1895.4371337890625,0.0,3204.26416015625,0.8910716772079468,1.0,0.0,3.0,1.0,0.0
17844060,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9067821502685548,0.448078840970993,0.4047417938709259,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9843242168426514,0.5663645267486572,0.5364424586296082,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8822123408317566,0.4137440919876098,0.2906644940376282,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8615424633026123,0.3850717842578888,0.3667506873607635,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7165552973747253,0.2159808725118637,0.9850975275039672,285.0033874511719,284.95001220703125,300.64166259765625,294.39453125,298.2746887207031,297.192138671875,285.0023498535156,1.0,0.5814982056617737,0.4198151230812073,0.4198151230812073,1.0,1.0,-3.102354049682617,0.9712706208229064,2.1310834884643555,0.2723745107650757,0.9481344819068908,0.9481344819068908,0.0,149.8028106689453,157.0,58341.953125,0.0,2493.224365234375,1.0,279.4418640136719,283.22039794921875,297.3751220703125,301.1132202148437,293.1499938964844,293.1499938964844,279.1499938964844,33420.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871051549911499,1.0,0.0,0.0,3.6915907859802246,3.691614866256714,9.093276958083152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.3623046875,0.0,1560.4163818359375,1895.4371337890625,0.0,3132.6748046875,0.9128142595291138,1.0,0.0,3.0,1.0,0.0
17844120,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9067821502685548,0.448078840970993,0.4047417938709259,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9843242168426514,0.5663645267486572,0.5364424586296082,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8822123408317566,0.4137440919876098,0.2906644940376282,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8615424633026123,0.3850717842578888,0.3667506873607635,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7165552973747253,0.2159808725118637,0.9850975275039672,285.0033874511719,284.95001220703125,300.64166259765625,294.39453125,298.2746887207031,297.192138671875,285.0023498535156,1.0,0.5814982056617737,0.4198151230812073,0.4198151230812073,1.0,1.0,-3.102354049682617,0.9712706208229064,2.1310834884643555,0.2723745107650757,0.9481344819068908,0.9481344819068908,0.0,149.8028106689453,157.0,58341.953125,0.0,2493.224365234375,1.0,279.4418640136719,283.22039794921875,297.3751220703125,301.1132202148437,293.1499938964844,293.1499938964844,279.1499938964844,33420.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871051549911499,1.0,0.0,0.0,3.6915907859802246,3.691614866256714,9.093276958083152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.3623046875,0.0,1560.4163818359375,1895.4371337890625,0.0,3132.6748046875,0.9128142595291138,1.0,0.0,3.0,1.0,0.0
17844180,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9000605344772339,0.446308970451355,0.4035667479038238,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.979883313179016,0.5676271915435791,0.5380057692527771,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8772196173667908,0.41410693526268,0.2911739945411682,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8564659953117371,0.384907454252243,0.3669192194938659,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7120526432991028,0.2155542224645614,0.9843642711639404,284.9004821777344,284.95001220703125,300.6820678710937,294.36553955078125,298.2830810546875,297.1882629394531,284.9022827148437,1.0,0.583453357219696,0.4192621111869812,0.4192621111869812,1.0,1.0,-3.102762222290039,0.9699933528900146,2.1327688694000244,0.2712048590183258,0.8536241054534912,0.8536241054534912,0.0,153.09608459472656,160.0,58826.30078125,0.0,2511.43798828125,1.0,279.1574401855469,283.10064697265625,297.3883361816406,301.2283020019531,293.1499938964844,293.1499938964844,279.45001220703125,39046.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794580698013306,1.0,0.0,0.0,3.56406044960022,3.564084053039551,8.475852837364073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.73046875,0.0,1461.897705078125,1895.4371337890625,0.0,3211.501953125,0.8888301849365234,1.0,0.0,3.0,1.0,0.0
17844240,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9000605344772339,0.446308970451355,0.4035667479038238,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.979883313179016,0.5676271915435791,0.5380057692527771,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8772196173667908,0.41410693526268,0.2911739945411682,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8564659953117371,0.384907454252243,0.3669192194938659,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7120526432991028,0.2155542224645614,0.9843642711639404,284.9004821777344,284.95001220703125,300.6820678710937,294.36553955078125,298.2830810546875,297.1882629394531,284.9022827148437,1.0,0.583453357219696,0.4192621111869812,0.4192621111869812,1.0,1.0,-3.102762222290039,0.9699933528900146,2.1327688694000244,0.2712048590183258,0.8536241054534912,0.8536241054534912,0.0,153.09608459472656,160.0,58826.30078125,0.0,2511.43798828125,1.0,279.1574401855469,283.10064697265625,297.3883361816406,301.2283020019531,293.1499938964844,293.1499938964844,279.45001220703125,39046.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794580698013306,1.0,0.0,0.0,3.56406044960022,3.564084053039551,8.475852837364073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.73046875,0.0,1461.897705078125,1895.4371337890625,0.0,3211.501953125,0.8888301849365234,1.0,0.0,3.0,1.0,0.0
