time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.896996021270752,0.4459421932697296,0.4030095934867859,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9777979850769044,0.5686705708503723,0.5387935042381287,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.874947726726532,0.4146561026573181,0.2914320826530456,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8541280031204224,0.3850912153720855,0.3669777512550354,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7098625898361206,0.2154814898967743,0.9838474988937378,285.0171813964844,284.95001220703125,300.70184326171875,294.3515319824219,298.28955078125,297.1897888183594,285.01910400390625,1.0,0.58437579870224,0.4189856052398681,0.4189856052398681,1.0,1.0,-3.102792978286743,0.9692988395690918,2.133494138717652,0.2704861164093017,0.9343453645706176,0.9343453645706176,0.0,154.65113830566406,160.0,58033.15625,0.0,2519.737548828125,1.0,279.399658203125,283.23016357421875,297.3211669921875,301.0021057128906,293.1499938964844,293.1499938964844,279.45001220703125,34143.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735188245773315,1.0,0.0,0.0,3.615213394165039,3.615236759185791,8.720897426428564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.1943359375,0.0,1481.0504150390625,1895.4371337890625,0.0,3155.816162109375,0.8979182839393616,1.0,0.0,3.0,1.0,0.0
17844360,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8949984312057495,0.4457271993160248,0.4028528034687042,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.976608157157898,0.5698559284210205,0.539934515953064,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8736572265625,0.415368914604187,0.2919370234012604,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8526757955551147,0.3854050934314728,0.3672928810119629,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7084111571311951,0.2155037522315979,0.9840458035469056,285.00445556640625,284.95001220703125,300.7213439941406,294.3379211425781,298.2970886230469,297.19293212890625,285.0028381347656,1.0,0.5854151844978333,0.4187033474445343,0.4187033474445343,1.0,1.0,-3.105198383331299,0.9694517850875854,2.135746717453003,0.2701229453086853,0.9469043612480164,0.9469043612480164,0.0,155.8765869140625,163.0,58160.328125,0.0,2530.841796875,1.0,279.4425048828125,283.2165832519531,297.3174133300781,301.04248046875,293.1499938964844,293.1499938964844,279.1499938964844,33295.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717191815376282,1.0,0.0,0.0,3.685209035873413,3.6852328777313232,9.061864147952292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.11328125,0.0,1552.2598876953125,1895.4371337890625,0.0,3138.93701171875,0.9111025929450988,1.0,0.0,3.0,1.0,0.0
17844420,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8889512419700623,0.4440036416053772,0.4017204344272613,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.972321629524231,0.5711066126823425,0.5415003895759583,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8692898750305176,0.415853351354599,0.2925347983837127,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8481654524803162,0.3852541148662567,0.3674728870391845,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7040365934371948,0.2150923162698745,0.9833813905715942,284.90118408203125,284.95001220703125,300.75933837890625,294.3119201660156,298.3047180175781,297.18914794921875,284.9029846191406,1.0,0.5873631238937378,0.4181388318538666,0.4181388318538666,1.0,1.0,-3.105863809585572,0.9682342410087584,2.137629747390747,0.2689460515975952,0.8526439070701599,0.8526439070701599,0.0,159.1150665283203,166.0,58655.51171875,0.0,2549.28173828125,1.0,279.1575012207031,283.0970458984375,297.3346252441406,301.1622009277344,293.1499938964844,293.1499938964844,279.45001220703125,39009.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801528811454773,1.0,0.0,0.0,3.557037830352783,3.5570614337921143,8.442484045190213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.7236328125,0.0,1454.1285400390625,1895.4371337890625,0.0,3218.01318359375,0.887242317199707,1.0,0.0,3.0,1.0,0.0
17844480,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8889512419700623,0.4440036416053772,0.4017204344272613,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.972321629524231,0.5711066126823425,0.5415003895759583,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8692898750305176,0.415853351354599,0.2925347983837127,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8481654524803162,0.3852541148662567,0.3674728870391845,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7040365934371948,0.2150923162698745,0.9833813905715942,284.90118408203125,284.95001220703125,300.75933837890625,294.3119201660156,298.3047180175781,297.18914794921875,284.9029846191406,1.0,0.5873631238937378,0.4181388318538666,0.4181388318538666,1.0,1.0,-3.105863809585572,0.9682342410087584,2.137629747390747,0.2689460515975952,0.8526439070701599,0.8526439070701599,0.0,159.1150665283203,166.0,58655.51171875,0.0,2549.28173828125,1.0,279.1575012207031,283.0970458984375,297.3346252441406,301.1622009277344,293.1499938964844,293.1499938964844,279.45001220703125,39009.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801528811454773,1.0,0.0,0.0,3.557037830352783,3.5570614337921143,8.442484045190213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.7236328125,0.0,1454.1285400390625,1895.4371337890625,0.0,3218.01318359375,0.887242317199707,1.0,0.0,3.0,1.0,0.0
17844540,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8843224048614502,0.4434603154659271,0.4010492861270904,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9691648483276368,0.5733081698417664,0.5434111952781677,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8661813735961914,0.4172122478485107,0.2933758199214935,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8447807431221008,0.3857689797878265,0.3678652942180633,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7006002068519592,0.215054914355278,0.9831262230873108,285.0039367675781,284.95001220703125,300.7958374023437,294.287841796875,298.31787109375,297.19390869140625,285.0028686523437,1.0,0.5893283486366272,0.4175743162631988,0.4175743162631988,1.0,1.0,-3.108522653579712,0.9677523970603944,2.140770196914673,0.2678506374359131,0.9452752470970154,0.9452752470970154,0.0,161.86888122558594,169.0,58003.6640625,0.0,2569.02197265625,1.0,279.4417419433594,283.21246337890625,297.26763916015625,300.9811706542969,293.1499938964844,293.1499938964844,279.1499938964844,33347.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872366189956665,1.0,0.0,0.0,3.677798748016357,3.677822589874268,9.02545764347451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.2666015625,0.0,1544.3206787109375,1895.4371337890625,0.0,3145.005615234375,0.909658670425415,1.0,0.0,3.0,1.0,0.0
17844600,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8843224048614502,0.4434603154659271,0.4010492861270904,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9691648483276368,0.5733081698417664,0.5434111952781677,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8661813735961914,0.4172122478485107,0.2933758199214935,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8447807431221008,0.3857689797878265,0.3678652942180633,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7006002068519592,0.215054914355278,0.9831262230873108,285.0039367675781,284.95001220703125,300.7958374023437,294.287841796875,298.31787109375,297.19390869140625,285.0028686523437,1.0,0.5893283486366272,0.4175743162631988,0.4175743162631988,1.0,1.0,-3.108522653579712,0.9677523970603944,2.140770196914673,0.2678506374359131,0.9452752470970154,0.9452752470970154,0.0,161.86888122558594,169.0,58003.6640625,0.0,2569.02197265625,1.0,279.4417419433594,283.21246337890625,297.26763916015625,300.9811706542969,293.1499938964844,293.1499938964844,279.1499938964844,33347.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872366189956665,1.0,0.0,0.0,3.677798748016357,3.677822589874268,9.02545764347451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.2666015625,0.0,1544.3206787109375,1895.4371337890625,0.0,3145.005615234375,0.909658670425415,1.0,0.0,3.0,1.0,0.0
17844660,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8787183165550232,0.4417864382266998,0.3999500572681427,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.964949905872345,0.5745245814323425,0.5449387431144714,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8622505068778992,0.4177860915660858,0.2940281629562378,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8406732678413391,0.3856392800807953,0.3680592477321625,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6965011954307556,0.2146570980548858,0.9825100898742676,284.9017333984375,284.95001220703125,300.8306884765625,294.2659912109375,298.32440185546875,297.19012451171875,284.90350341796875,1.0,0.5912813544273376,0.4169974029064178,0.4169974029064178,1.0,1.0,-3.1093220710754395,0.9665497541427612,2.1427721977233887,0.2666195631027221,0.8519600629806519,0.8519600629806519,0.0,165.10243225097656,172.0,58515.80078125,0.0,2587.7236328125,1.0,279.15753173828125,283.09344482421875,297.2882995605469,301.1051940917969,293.1499938964844,293.1499938964844,279.45001220703125,38982.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806905150413513,1.0,0.0,0.0,3.5519089698791504,3.551932573318481,8.418156198786164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.3623046875,0.0,1448.46875,1895.4371337890625,0.0,3223.05126953125,0.8860940337181091,1.0,0.0,3.0,1.0,0.0
17844720,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8787183165550232,0.4417864382266998,0.3999500572681427,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.964949905872345,0.5745245814323425,0.5449387431144714,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8622505068778992,0.4177860915660858,0.2940281629562378,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8406732678413391,0.3856392800807953,0.3680592477321625,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6965011954307556,0.2146570980548858,0.9825100898742676,284.9017333984375,284.95001220703125,300.8306884765625,294.2659912109375,298.32440185546875,297.19012451171875,284.90350341796875,1.0,0.5912813544273376,0.4169974029064178,0.4169974029064178,1.0,1.0,-3.1093220710754395,0.9665497541427612,2.1427721977233887,0.2666195631027221,0.8519600629806519,0.8519600629806519,0.0,165.10243225097656,172.0,58515.80078125,0.0,2587.7236328125,1.0,279.15753173828125,283.09344482421875,297.2882995605469,301.1051940917969,293.1499938964844,293.1499938964844,279.45001220703125,38982.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806905150413513,1.0,0.0,0.0,3.5519089698791504,3.551932573318481,8.418156198786164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.3623046875,0.0,1448.46875,1895.4371337890625,0.0,3223.05126953125,0.8860940337181091,1.0,0.0,3.0,1.0,0.0
17844780,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8744586110115051,0.441286027431488,0.3993189036846161,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9618865251541138,0.5766948461532593,0.5468193888664246,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.859504222869873,0.4192475378513336,0.2949392795562744,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8376026153564453,0.3861777484416961,0.3684733211994171,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.693295419216156,0.2146304845809936,0.982305347919464,285.00408935546875,284.95001220703125,300.8637084960937,294.2466125488281,298.3365478515625,297.195068359375,285.0030517578125,1.0,0.5932562947273254,0.4164205193519592,0.4164205193519592,1.0,1.0,-3.112163543701172,0.966097891330719,2.1460657119750977,0.2654694020748138,0.9444780349731444,0.9444780349731444,0.0,167.8499755859375,175.0,57880.65625,0.0,2607.840087890625,1.0,279.44171142578125,283.2086486816406,297.2257080078125,300.9295654296875,293.1499938964844,293.1499938964844,279.1499938964844,33323.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727591037750244,1.0,0.0,0.0,3.673664808273315,3.673688411712648,9.005178185361729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.41796875,0.0,1539.5023193359375,1895.4371337890625,0.0,3148.691162109375,0.9087123274803162,1.0,0.0,3.0,1.0,0.0
17844840,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8744586110115051,0.441286027431488,0.3993189036846161,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9618865251541138,0.5766948461532593,0.5468193888664246,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.859504222869873,0.4192475378513336,0.2949392795562744,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8376026153564453,0.3861777484416961,0.3684733211994171,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.693295419216156,0.2146304845809936,0.982305347919464,285.00408935546875,284.95001220703125,300.8637084960937,294.2466125488281,298.3365478515625,297.195068359375,285.0030517578125,1.0,0.5932562947273254,0.4164205193519592,0.4164205193519592,1.0,1.0,-3.112163543701172,0.966097891330719,2.1460657119750977,0.2654694020748138,0.9444780349731444,0.9444780349731444,0.0,167.8499755859375,175.0,57880.65625,0.0,2607.840087890625,1.0,279.44171142578125,283.2086486816406,297.2257080078125,300.9295654296875,293.1499938964844,293.1499938964844,279.1499938964844,33323.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727591037750244,1.0,0.0,0.0,3.673664808273315,3.673688411712648,9.005178185361729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.41796875,0.0,1539.5023193359375,1895.4371337890625,0.0,3148.691162109375,0.9087123274803162,1.0,0.0,3.0,1.0,0.0
17844900,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8723076581954956,0.4405477643013,0.3989979326725006,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9602959156036376,0.5773634910583496,0.547761082649231,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8581313490867615,0.4196504354476928,0.2954203188419342,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8360735774040222,0.3861912786960602,0.3687167465686798,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6917158365249634,0.2144857496023178,0.9823933243751526,284.87322998046875,284.95001220703125,300.8794860839844,294.23797607421875,298.3399353027344,297.1940612792969,284.8703308105469,1.0,0.5942990779876709,0.4161320626735687,0.4161320626735687,1.0,1.0,-3.113892078399658,0.965974748134613,2.1479172706604004,0.265033096075058,0.8543415665626526,0.8543415665626526,0.0,169.2915802001953,175.0,58728.953125,0.0,2618.864990234375,1.0,279.1971435546875,283.0601806640625,297.27178955078125,301.1380310058594,293.1499938964844,293.1499938964844,279.1499938964844,37715.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791005611419678,1.0,0.0,0.0,3.639049053192138,3.639073133468628,8.836272513690346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.5791015625,0.0,1533.815673828125,1895.4371337890625,0.0,3208.150634765625,0.9017430543899536,1.0,0.0,3.0,1.0,0.0
17844960,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.869280219078064,0.4396633207798004,0.3982630968093872,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.957772970199585,0.5778757333755493,0.5483141541481018,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8559761643409729,0.4199242293834686,0.2956621348857879,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8338385820388794,0.3860736489295959,0.3686904013156891,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6894593238830566,0.2142436504364013,0.9817350506782532,284.90203857421875,284.95001220703125,300.89471435546875,294.23004150390625,298.34185791015625,297.1912841796875,284.9039001464844,1.0,0.5952198505401611,0.4158510863780975,0.4158510863780975,1.0,1.0,-3.1131432056427,0.9649748206138612,2.1481683254241943,0.2642297446727752,0.8515176177024841,0.8515176177024841,0.0,171.07904052734375,178.0,58409.05859375,0.0,2626.9013671875,1.0,279.15777587890625,283.0899963378906,297.2518005371094,301.0600891113281,293.1499938964844,293.1499938964844,279.45001220703125,38966.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809646964073181,1.0,0.0,0.0,3.5486395359039307,3.5486631393432617,8.402665230278217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.2861328125,0.0,1444.87548828125,1895.4371337890625,0.0,3225.62060546875,0.8853499889373779,1.0,0.0,3.0,1.0,0.0
17845020,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8653556704521179,0.4392056465148926,0.3976715207099914,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9548078179359436,0.5800132155418396,0.5501629710197449,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.853545069694519,0.4214896559715271,0.2966457903385162,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.831022322177887,0.3866381347179413,0.3691286742687225,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6864635944366455,0.2142265290021896,0.9815741777420044,285.00445556640625,284.95001220703125,300.9235534667969,294.2165832519531,298.35284423828125,297.19647216796875,285.00341796875,1.0,0.5972067713737488,0.4152891039848327,0.4152891039848327,1.0,1.0,-3.1161630153656006,0.964621603488922,2.1515414714813232,0.2630891501903534,0.9443328976631165,0.9443328976631165,0.0,173.82608032226562,181.0,57796.11328125,0.0,2647.423828125,1.0,279.4416809082031,283.205322265625,297.1949157714844,300.8912353515625,293.1499938964844,293.1499938964844,279.1499938964844,33297.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728818893432617,1.0,0.0,0.0,3.6715073585510254,3.671530961990357,8.99460474101943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.0146484375,0.0,1536.8856201171875,1895.4371337890625,0.0,3149.84228515625,0.9082117080688475,1.0,0.0,3.0,1.0,0.0
17845080,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8653556704521179,0.4392056465148926,0.3976715207099914,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9548078179359436,0.5800132155418396,0.5501629710197449,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.853545069694519,0.4214896559715271,0.2966457903385162,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.831022322177887,0.3866381347179413,0.3691286742687225,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6864635944366455,0.2142265290021896,0.9815741777420044,285.00445556640625,284.95001220703125,300.9235534667969,294.2165832519531,298.35284423828125,297.19647216796875,285.00341796875,1.0,0.5972067713737488,0.4152891039848327,0.4152891039848327,1.0,1.0,-3.1161630153656006,0.964621603488922,2.1515414714813232,0.2630891501903534,0.9443328976631165,0.9443328976631165,0.0,173.82608032226562,181.0,57796.11328125,0.0,2647.423828125,1.0,279.4416809082031,283.205322265625,297.1949157714844,300.8912353515625,293.1499938964844,293.1499938964844,279.1499938964844,33297.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728818893432617,1.0,0.0,0.0,3.6715073585510254,3.671530961990357,8.99460474101943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.0146484375,0.0,1536.8856201171875,1895.4371337890625,0.0,3149.84228515625,0.9082117080688475,1.0,0.0,3.0,1.0,0.0
17845140,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.860562801361084,0.4376303553581238,0.3966566324234009,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9508054852485656,0.5811548829078674,0.5516223311424255,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8503639101982117,0.4222642481327057,0.2974367141723633,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8275314569473267,0.3865594267845154,0.3693696856498718,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6828692555427551,0.213849201798439,0.9810459613800048,284.9025573730469,284.95001220703125,300.95001220703125,294.2065124511719,298.35675048828125,297.19268798828125,284.9043273925781,1.0,0.5991819500923157,0.4147271513938904,0.4147271513938904,1.0,1.0,-3.1173105239868164,0.9635770916938782,2.153733491897583,0.2618391215801239,0.8517870306968689,0.8517870306968689,0.0,177.05636596679688,184.0,58350.3359375,0.0,2666.85791015625,1.0,279.1575927734375,283.0867614746094,297.2276306152344,301.02960205078125,293.1499938964844,293.1499938964844,279.45001220703125,38919.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809781074523926,1.0,0.0,0.0,3.5479180812835693,3.5479416847229004,8.399248940804682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.2373046875,0.0,1443.7677001953125,1895.4371337890625,0.0,3225.74609375,0.885159432888031,1.0,0.0,3.0,1.0,0.0
17845200,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.860562801361084,0.4376303553581238,0.3966566324234009,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9508054852485656,0.5811548829078674,0.5516223311424255,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8503639101982117,0.4222642481327057,0.2974367141723633,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8275314569473267,0.3865594267845154,0.3693696856498718,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6828692555427551,0.213849201798439,0.9810459613800048,284.9025573730469,284.95001220703125,300.95001220703125,294.2065124511719,298.35675048828125,297.19268798828125,284.9043273925781,1.0,0.5991819500923157,0.4147271513938904,0.4147271513938904,1.0,1.0,-3.1173105239868164,0.9635770916938782,2.153733491897583,0.2618391215801239,0.8517870306968689,0.8517870306968689,0.0,177.05636596679688,184.0,58350.3359375,0.0,2666.85791015625,1.0,279.1575927734375,283.0867614746094,297.2276306152344,301.02960205078125,293.1499938964844,293.1499938964844,279.45001220703125,38919.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809781074523926,1.0,0.0,0.0,3.5479180812835693,3.5479416847229004,8.399248940804682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.2373046875,0.0,1443.7677001953125,1895.4371337890625,0.0,3225.74609375,0.885159432888031,1.0,0.0,3.0,1.0,0.0
17845260,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8654643893241882,0.4412806332111358,0.3987886011600494,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9577951431274414,0.5874955654144287,0.5563491582870483,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8566110134124756,0.42817422747612,0.3006565570831299,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8329862952232361,0.3915192186832428,0.3728433549404144,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6894842386245728,0.2185180187225341,0.9961578249931335,285.0310363769531,284.95001220703125,300.9741516113281,294.1976013183594,298.3966979980469,297.2389221191406,285.031005859375,1.0,0.6030510067939758,0.4141915738582611,0.4141915738582611,1.0,1.0,-3.151724576950073,0.9746320247650146,2.1770925521850586,0.2645690441131592,0.9694197177886964,0.9694197177886964,0.0,175.79371643066406,187.0,58334.1875,0.0,2728.468017578125,1.0,279.4417419433594,283.2174377441406,297.18035888671875,300.8937683105469,293.1499938964844,293.1499938964844,279.1499938964844,32485.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735395669937134,1.0,0.0,0.0,3.69343900680542,3.69346284866333,9.10238441065303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.732421875,0.0,1555.4283447265625,1895.4371337890625,0.0,3156.0107421875,0.9127565622329712,1.0,0.0,3.0,1.0,0.0
17845320,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8654643893241882,0.4412806332111358,0.3987886011600494,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9577951431274414,0.5874955654144287,0.5563491582870483,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8566110134124756,0.42817422747612,0.3006565570831299,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8329862952232361,0.3915192186832428,0.3728433549404144,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6894842386245728,0.2185180187225341,0.9961578249931335,285.0310363769531,284.95001220703125,300.9741516113281,294.1976013183594,298.3966979980469,297.2389221191406,285.031005859375,1.0,0.6030510067939758,0.4141915738582611,0.4141915738582611,1.0,1.0,-3.151724576950073,0.9746320247650146,2.1770925521850586,0.2645690441131592,0.9694197177886964,0.9694197177886964,0.0,175.79371643066406,187.0,58334.1875,0.0,2728.468017578125,1.0,279.4417419433594,283.2174377441406,297.18035888671875,300.8937683105469,293.1499938964844,293.1499938964844,279.1499938964844,32485.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735395669937134,1.0,0.0,0.0,3.69343900680542,3.69346284866333,9.10238441065303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.732421875,0.0,1555.4283447265625,1895.4371337890625,0.0,3156.0107421875,0.9127565622329712,1.0,0.0,3.0,1.0,0.0
17845380,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8654919862747192,0.441692054271698,0.3998445272445678,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9592679738998412,0.5908833146095276,0.560207188129425,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8583522439002991,0.4312946498394012,0.303297609090805,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8343111276626587,0.3939140439033508,0.37570521235466,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.6923078298568726,0.2211103439331054,1.010221242904663,284.9162292480469,284.95001220703125,300.9961853027344,294.1873779296875,298.413330078125,297.25311279296875,284.9180908203125,1.0,0.6078174114227295,0.4136559963226318,0.4136559963226318,1.0,1.0,-3.181181669235229,0.9838030338287354,2.197378635406494,0.2673915326595306,0.8846828937530518,0.8846828937530518,0.0,177.59642028808594,190.0,59710.4765625,0.0,2797.707763671875,1.0,279.1568603515625,283.0733337402344,297.2255554199219,301.1011047363281,293.1499938964844,293.1499938964844,279.45001220703125,37405.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850610852241516,1.0,0.0,0.0,3.642724275588989,3.6427485942840576,8.854130442159658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.478515625,0.0,1535.5843505859375,1895.4371337890625,0.0,3263.990478515625,0.904801607131958,1.0,0.0,3.0,1.0,0.0
17845440,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8654919862747192,0.441692054271698,0.3998445272445678,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9592679738998412,0.5908833146095276,0.560207188129425,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8583522439002991,0.4312946498394012,0.303297609090805,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8343111276626587,0.3939140439033508,0.37570521235466,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.6923078298568726,0.2211103439331054,1.010221242904663,284.9162292480469,284.95001220703125,300.9961853027344,294.1873779296875,298.413330078125,297.25311279296875,284.9180908203125,1.0,0.6078174114227295,0.4136559963226318,0.4136559963226318,1.0,1.0,-3.181181669235229,0.9838030338287354,2.197378635406494,0.2673915326595306,0.8846828937530518,0.8846828937530518,0.0,177.59642028808594,190.0,59710.4765625,0.0,2797.707763671875,1.0,279.1568603515625,283.0733337402344,297.2255554199219,301.1011047363281,293.1499938964844,293.1499938964844,279.45001220703125,37405.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850610852241516,1.0,0.0,0.0,3.642724275588989,3.6427485942840576,8.854130442159658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.478515625,0.0,1535.5843505859375,1895.4371337890625,0.0,3263.990478515625,0.904801607131958,1.0,0.0,3.0,1.0,0.0
17845500,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8639587759971619,0.442021369934082,0.3999719321727752,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.958249568939209,0.5925906300544739,0.5616826415061951,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8576852679252625,0.4328311681747436,0.3042941093444824,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8335021138191223,0.3949629068374634,0.3766602277755737,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6920725703239441,0.2221067547798156,1.0149757862091064,285.0387268066406,284.95001220703125,301.0064697265625,294.1817932128906,298.4202575683594,297.2588806152344,285.0417785644531,1.0,0.6100404262542725,0.4133882224559784,0.4133882224559784,1.0,1.0,-3.191170692443848,0.9866839647293092,2.204486846923828,0.2679967880249023,0.9751926064491272,0.9751926064491272,0.0,179.27857971191406,190.0,59090.328125,0.0,2827.284912109375,1.0,279.40216064453125,283.2076416015625,297.1673889160156,300.8998718261719,293.1499938964844,293.1499938964844,279.45001220703125,33302.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807824850082397,1.0,0.0,0.0,3.7040960788726807,3.70412015914917,9.1549884473352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.2021484375,0.0,1573.7086181640625,1895.4371337890625,0.0,3223.9130859375,0.917125642299652,1.0,0.0,3.0,1.0,0.0
17845560,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8629146814346313,0.4424475729465484,0.4004086852073669,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9576842784881592,0.5943639874458313,0.5634078979492188,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8574175238609314,0.4344312250614166,0.3054476380348205,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8330119252204895,0.3960336446762085,0.3777346909046173,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.6920233368873596,0.2230400145053863,1.019590973854065,285.0322570800781,284.95001220703125,301.0162048339844,294.1759033203125,298.4263610839844,297.2649841308594,285.03076171875,1.0,0.6122815012931824,0.4127953946590423,0.4127953946590423,1.0,1.0,-3.201998949050904,0.9890501499176024,2.212948799133301,0.2679146230220794,1.0,1.0,0.0,180.8041839599609,193.0,59432.59375,0.0,2857.912109375,1.0,279.4431457519531,283.1963806152344,297.1700744628906,300.96270751953125,293.1499938964844,293.1499938964844,279.1499938964844,32466.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803780674934387,1.0,0.0,0.0,3.787144422531128,3.7871692180633545,9.570112524670549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.673828125,0.0,1663.7391357421875,1895.4371337890625,0.0,3220.123779296875,0.933610498905182,1.0,0.0,3.0,1.0,0.0
17845620,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8584738373756409,0.4416726529598236,0.400240033864975,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9539430141448976,0.5963674783706665,0.5658239126205444,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8546799421310425,0.4363127946853637,0.3071097731590271,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8300202488899231,0.3970229625701904,0.379116803407669,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6897809505462646,0.2240153402090072,1.0258386135101318,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.42730712890625,297.2625732421875,284.8993530273437,1.0,0.6162944436073303,0.4116097688674927,0.4116097688674927,1.0,1.0,-3.2158873081207275,0.9908490777015686,2.225038290023804,0.2667141556739807,0.8943100571632385,0.8943100571632385,0.0,184.9125061035156,196.0,60503.109375,0.0,2909.2724609375,1.0,279.1571350097656,283.0406799316406,297.1993408203125,301.1334228515625,293.1499938964844,293.1499938964844,279.45001220703125,37878.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914926052093506,1.0,0.0,0.0,3.721834182739258,3.721859216690064,9.24287974157778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.755859375,0.0,1628.8984375,1895.4371337890625,0.0,3324.163330078125,0.9226619005203248,1.0,0.0,3.0,1.0,0.0
17845680,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8584738373756409,0.4416726529598236,0.400240033864975,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9539430141448976,0.5963674783706665,0.5658239126205444,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8546799421310425,0.4363127946853637,0.3071097731590271,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8300202488899231,0.3970229625701904,0.379116803407669,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6897809505462646,0.2240153402090072,1.0258386135101318,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.42730712890625,297.2625732421875,284.8993530273437,1.0,0.6162944436073303,0.4116097688674927,0.4116097688674927,1.0,1.0,-3.2158873081207275,0.9908490777015686,2.225038290023804,0.2667141556739807,0.8943100571632385,0.8943100571632385,0.0,184.9125061035156,196.0,60503.109375,0.0,2909.2724609375,1.0,279.1571350097656,283.0406799316406,297.1993408203125,301.1334228515625,293.1499938964844,293.1499938964844,279.45001220703125,37878.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914926052093506,1.0,0.0,0.0,3.721834182739258,3.721859216690064,9.24287974157778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.755859375,0.0,1628.8984375,1895.4371337890625,0.0,3324.163330078125,0.9226619005203248,1.0,0.0,3.0,1.0,0.0
17845740,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.856041669845581,0.4417751133441925,0.4000802338123321,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9518268704414368,0.5978987812995911,0.5670437812805176,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8531559705734253,0.4377367794513702,0.3079626560211181,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8283117413520813,0.3978044092655182,0.379735380411148,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6883463263511658,0.22458216547966,1.0283256769180298,285.0291748046875,284.95001220703125,301.0434265136719,294.1556091308594,298.4296875,297.26434326171875,285.03045654296875,1.0,0.6182879209518433,0.4109458029270172,0.4109458029270172,1.0,1.0,-3.2219154834747314,0.9912285208702089,2.230686902999878,0.2656386792659759,0.9884204268455504,0.9884204268455504,0.0,187.1168365478516,196.0,59716.45703125,0.0,2934.021240234375,1.0,279.4134216308594,283.1854858398437,297.134521484375,300.91748046875,293.1499938964844,293.1499938964844,279.45001220703125,33607.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861523270606995,1.0,0.0,0.0,3.779451131820679,3.779475927352905,9.531269142826204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.455078125,0.0,1663.4749755859375,1895.4371337890625,0.0,3274.20703125,0.9339206218719482,1.0,0.0,3.0,1.0,0.0
17845800,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8549567461013794,0.442009299993515,0.4003228843212127,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9510546326637268,0.599245548248291,0.5683363080024719,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8527138233184814,0.4389976263046264,0.3088556230068207,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.827639102935791,0.3985382616519928,0.3804492354393005,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6878228783607483,0.2250868678092956,1.0307550430297852,285.0218811035156,284.95001220703125,301.0502624511719,294.1493835449219,298.4325256347656,297.26727294921875,285.0207214355469,1.0,0.6198971271514893,0.4104241132736206,0.4104241132736206,1.0,1.0,-3.228612899780273,0.9922172427177428,2.236395835876465,0.265078604221344,1.0,1.0,0.0,188.4744873046875,199.0,59907.02734375,0.0,2955.597412109375,1.0,279.4437561035156,283.17645263671875,297.13726806640625,300.9647216796875,293.1499938964844,293.1499938964844,279.1499938964844,33181.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854472041130066,1.0,0.0,0.0,3.837558507919312,3.837583780288696,9.82660026238591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.962890625,0.0,1729.845703125,1895.4371337890625,0.0,3267.605712890625,0.9453636407852172,1.0,0.0,3.0,1.0,0.0
17845860,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8508852124214172,0.4411090314388275,0.3999936282634735,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9474729299545288,0.6009777784347534,0.5704392790794373,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8502477407455444,0.4407486319541931,0.3103841245174408,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8248055577278137,0.3992887437343597,0.381538450717926,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6853381991386414,0.2256183475255966,1.0346181392669678,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.43096923828125,297.26202392578125,284.8941650390625,1.0,0.6232267618179321,0.4095553755760193,0.4095553755760193,1.0,1.0,-3.238548994064331,0.993378520011902,2.2451705932617188,0.264079600572586,0.8970206379890442,0.8970206379890442,0.0,192.29251098632807,202.0,60849.6953125,0.0,2997.716796875,1.0,279.1568603515625,283.0270690917969,297.1643981933594,301.12139892578125,293.1499938964844,293.1499938964844,279.45001220703125,38309.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952738046646118,1.0,0.0,0.0,3.755672693252564,3.7556982040405273,9.411714927409776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.46875,0.0,1671.7200927734375,1895.4371337890625,0.0,3359.490966796875,0.9305408596992492,1.0,0.0,3.0,1.0,0.0
17845920,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8508852124214172,0.4411090314388275,0.3999936282634735,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9474729299545288,0.6009777784347534,0.5704392790794373,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8502477407455444,0.4407486319541931,0.3103841245174408,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8248055577278137,0.3992887437343597,0.381538450717926,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6853381991386414,0.2256183475255966,1.0346181392669678,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.43096923828125,297.26202392578125,284.8941650390625,1.0,0.6232267618179321,0.4095553755760193,0.4095553755760193,1.0,1.0,-3.238548994064331,0.993378520011902,2.2451705932617188,0.264079600572586,0.8970206379890442,0.8970206379890442,0.0,192.29251098632807,202.0,60849.6953125,0.0,2997.716796875,1.0,279.1568603515625,283.0270690917969,297.1643981933594,301.12139892578125,293.1499938964844,293.1499938964844,279.45001220703125,38309.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952738046646118,1.0,0.0,0.0,3.755672693252564,3.7556982040405273,9.411714927409776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.46875,0.0,1671.7200927734375,1895.4371337890625,0.0,3359.490966796875,0.9305408596992492,1.0,0.0,3.0,1.0,0.0
17845980,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8479425311088562,0.4414258301258087,0.4000289142131805,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9450849294662476,0.6037306785583496,0.5727939605712891,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8487929701805115,0.4434402883052826,0.3121070861816406,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8228369355201721,0.4007252156734466,0.3827543556690216,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.683547854423523,0.2264638096094131,1.0382593870162964,285.022216796875,284.95001220703125,301.0766906738281,294.1182556152344,298.4353332519531,297.2659606933594,285.02130126953125,1.0,0.6263497471809387,0.4086866080760956,0.4086866080760956,1.0,1.0,-3.249325752258301,0.9948633909225464,2.254462242126465,0.2629686295986175,1.0,1.0,0.0,195.4583740234375,190.0,60151.55859375,0.0,3038.281005859375,1.0,279.4439392089844,283.1696472167969,297.1024780273437,300.9460754394531,293.1499938964844,293.1499938964844,279.1499938964844,33538.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884981870651245,1.0,0.0,0.0,3.859905242919922,3.859930992126465,9.941378493749653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.7705078125,0.0,1760.0054931640625,1895.4371337890625,0.0,3296.159912109375,0.950577974319458,1.0,0.0,3.0,1.0,0.0
17846040,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8479425311088562,0.4414258301258087,0.4000289142131805,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9450849294662476,0.6037306785583496,0.5727939605712891,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8487929701805115,0.4434402883052826,0.3121070861816406,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8228369355201721,0.4007252156734466,0.3827543556690216,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.683547854423523,0.2264638096094131,1.0382593870162964,285.022216796875,284.95001220703125,301.0766906738281,294.1182556152344,298.4353332519531,297.2659606933594,285.02130126953125,1.0,0.6263497471809387,0.4086866080760956,0.4086866080760956,1.0,1.0,-3.249325752258301,0.9948633909225464,2.254462242126465,0.2629686295986175,1.0,1.0,0.0,195.4583740234375,190.0,60151.55859375,0.0,3038.281005859375,1.0,279.4439392089844,283.1696472167969,297.1024780273437,300.9460754394531,293.1499938964844,293.1499938964844,279.1499938964844,33538.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884981870651245,1.0,0.0,0.0,3.859905242919922,3.859930992126465,9.941378493749653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.7705078125,0.0,1760.0054931640625,1895.4371337890625,0.0,3296.159912109375,0.950577974319458,1.0,0.0,3.0,1.0,0.0
17846100,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8493397235870361,0.4411154091358185,0.4000133574008941,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9476218819618224,0.6046913266181946,0.5739374756813049,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8509485125541687,0.4444498717784881,0.3129540979862213,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8245543241500854,0.40119469165802,0.3833406567573547,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6851771473884583,0.2267473042011261,1.0398374795913696,284.883056640625,284.95001220703125,301.0821228027344,294.1097717285156,298.4349060058594,297.2645568847656,284.878662109375,1.0,0.6261066198348999,0.4082522392272949,0.4082522392272949,1.0,1.0,-3.254312753677368,0.9954459071159364,2.258866786956787,0.2625125646591186,0.9174481630325316,0.9174481630325316,0.0,194.3744964599609,190.0,61263.6171875,0.0,3042.96826171875,1.0,279.19384765625,283.0086364746094,297.14825439453125,301.1656494140625,293.1499938964844,293.1499938964844,279.1499938964844,36581.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953098654747009,1.0,0.0,0.0,3.84809684753418,3.848123073577881,9.880644711302011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.4306640625,0.0,1769.521484375,1895.4371337890625,0.0,3359.827392578125,0.9484153389930724,1.0,0.0,3.0,1.0,0.0
