time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8513434529304504,0.4405533969402313,0.3994648456573486,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.951044261455536,0.6053842902183533,0.574552059173584,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8537985682487488,0.4452422559261322,0.3134682476520538,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8269227743148804,0.4014599919319153,0.383550614118576,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6873940229415894,0.2268842607736587,1.0402369499206543,284.8902587890625,284.95001220703125,301.0871276855469,294.1010437011719,298.4324035644531,297.26055908203125,284.8922424316406,1.0,0.6250466108322144,0.4078339040279388,0.4078339040279388,1.0,1.0,-3.2557475566864014,0.9948111772537231,2.2609362602233887,0.2615757882595062,0.8991891145706177,0.8991891145706177,0.0,192.281005859375,178.0,61040.9765625,0.0,3034.4228515625,1.0,279.1563720703125,283.0187072753906,297.12939453125,301.099609375,293.1499938964844,293.1499938964844,278.8500061035156,38463.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979051113128662,1.0,0.0,0.0,3.774794578552246,3.774820327758789,9.507797926744388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.4609375,0.0,1695.5537109375,1895.4371337890625,0.0,3384.04931640625,0.9348961710929872,1.0,0.0,3.0,1.0,0.0
17846220,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8585828542709351,0.4397087693214416,0.3983111977577209,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9615228176116944,0.6069231629371643,0.5756129026412964,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8627842664718628,0.4470175206661224,0.3144156336784363,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8345435261726379,0.4020725190639496,0.3837855160236358,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6944592595100403,0.2271613031625747,1.0400525331497192,284.8844909667969,284.95001220703125,301.0958251953125,294.0827941894531,298.4284362792969,297.2547607421875,284.8858337402344,1.0,0.6213046312332153,0.4069972336292267,0.4069972336292267,1.0,1.0,-3.256834983825684,0.9929199814796448,2.263915061950684,0.2593514621257782,0.8299609422683716,0.8299609422683716,0.0,185.4145355224609,166.0,61002.65234375,0.0,2998.60791015625,1.0,278.8583679199219,282.98992919921875,297.09442138671875,301.0768127441406,293.1499938964844,293.1499938964844,279.1499938964844,41036.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028205275535583,1.0,0.0,0.0,3.527195930480957,3.527219772338867,8.301421416945232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.107421875,0.0,1437.2060546875,1895.4371337890625,0.0,3429.86181640625,0.8825639486312866,1.0,0.0,3.0,1.0,0.0
17846280,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8585828542709351,0.4397087693214416,0.3983111977577209,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9615228176116944,0.6069231629371643,0.5756129026412964,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8627842664718628,0.4470175206661224,0.3144156336784363,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8345435261726379,0.4020725190639496,0.3837855160236358,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6944592595100403,0.2271613031625747,1.0400525331497192,284.8844909667969,284.95001220703125,301.0958251953125,294.0827941894531,298.4284362792969,297.2547607421875,284.8858337402344,1.0,0.6213046312332153,0.4069972336292267,0.4069972336292267,1.0,1.0,-3.256834983825684,0.9929199814796448,2.263915061950684,0.2593514621257782,0.8299609422683716,0.8299609422683716,0.0,185.4145355224609,166.0,61002.65234375,0.0,2998.60791015625,1.0,278.8583679199219,282.98992919921875,297.09442138671875,301.0768127441406,293.1499938964844,293.1499938964844,279.1499938964844,41036.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028205275535583,1.0,0.0,0.0,3.527195930480957,3.527219772338867,8.301421416945232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.107421875,0.0,1437.2060546875,1895.4371337890625,0.0,3429.86181640625,0.8825639486312866,1.0,0.0,3.0,1.0,0.0
17846340,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8720983862876892,0.4403902888298034,0.3982831239700317,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9775044322013856,0.6098589301109314,0.5776984095573425,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8780422210693359,0.4500763416290283,0.3160599172115326,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8476787805557251,0.4037310183048248,0.3847239911556244,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7064833641052246,0.2280994802713394,1.0416028499603271,284.997314453125,284.95001220703125,301.102783203125,294.06353759765625,298.4335327148437,297.2622985839844,284.9970703125,1.0,0.6166635155677795,0.4061605632305145,0.4061605632305145,1.0,1.0,-3.264270305633545,0.9932689666748048,2.27100133895874,0.2578524947166443,0.9218866229057312,0.9218866229057312,0.0,175.3003692626953,154.0,60327.15234375,0.0,2958.193603515625,1.0,279.1413879394531,283.1179504394531,297.034912109375,300.8891296386719,293.1499938964844,293.1499938964844,278.8500061035156,34045.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931486010551453,1.0,0.0,0.0,3.626080274581909,3.626103639602661,8.773403692430293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.94921875,0.0,1492.1910400390625,1895.4371337890625,0.0,3339.640380859375,0.8986802697181702,1.0,0.0,3.0,1.0,0.0
17846400,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8720983862876892,0.4403902888298034,0.3982831239700317,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9775044322013856,0.6098589301109314,0.5776984095573425,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8780422210693359,0.4500763416290283,0.3160599172115326,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8476787805557251,0.4037310183048248,0.3847239911556244,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7064833641052246,0.2280994802713394,1.0416028499603271,284.997314453125,284.95001220703125,301.102783203125,294.06353759765625,298.4335327148437,297.2622985839844,284.9970703125,1.0,0.6166635155677795,0.4061605632305145,0.4061605632305145,1.0,1.0,-3.264270305633545,0.9932689666748048,2.27100133895874,0.2578524947166443,0.9218866229057312,0.9218866229057312,0.0,175.3003692626953,154.0,60327.15234375,0.0,2958.193603515625,1.0,279.1413879394531,283.1179504394531,297.034912109375,300.8891296386719,293.1499938964844,293.1499938964844,278.8500061035156,34045.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931486010551453,1.0,0.0,0.0,3.626080274581909,3.626103639602661,8.773403692430293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.94921875,0.0,1492.1910400390625,1895.4371337890625,0.0,3339.640380859375,0.8986802697181702,1.0,0.0,3.0,1.0,0.0
17846460,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8877745270729065,0.439948558807373,0.3977313637733459,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9931313395500184,0.6117393970489502,0.5792927145957947,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8956672549247742,0.4522803723812103,0.3174300193786621,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8632011413574219,0.4047678709030151,0.3854445815086365,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.719543993473053,0.2287082076072693,1.042818546295166,284.9140930175781,284.95001220703125,301.1080627441406,294.0433044433594,298.4317626953125,297.2603454589844,284.9146423339844,1.0,0.6114469170570374,0.4054533839225769,0.4054533839225769,1.0,1.0,-3.26950740814209,0.9931629300117492,2.2763445377349854,0.2565864324569702,0.8450002074241638,0.8450002074241638,0.0,164.74168395996094,142.0,60897.46484375,0.0,2910.434326171875,1.0,278.8585205078125,283.0133972167969,297.0610656738281,301.0221862792969,293.1499938964844,293.1499938964844,279.1499938964844,38600.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004747271537781,1.0,0.0,0.0,3.503165006637573,3.503188133239746,8.188691253963043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.65234375,0.0,1394.5362548828125,1895.4371337890625,0.0,3408.009521484375,0.875006914138794,1.0,0.0,3.0,1.0,0.0
17846520,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8877745270729065,0.439948558807373,0.3977313637733459,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9931313395500184,0.6117393970489502,0.5792927145957947,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8956672549247742,0.4522803723812103,0.3174300193786621,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8632011413574219,0.4047678709030151,0.3854445815086365,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.719543993473053,0.2287082076072693,1.042818546295166,284.9140930175781,284.95001220703125,301.1080627441406,294.0433044433594,298.4317626953125,297.2603454589844,284.9146423339844,1.0,0.6114469170570374,0.4054533839225769,0.4054533839225769,1.0,1.0,-3.26950740814209,0.9931629300117492,2.2763445377349854,0.2565864324569702,0.8450002074241638,0.8450002074241638,0.0,164.74168395996094,142.0,60897.46484375,0.0,2910.434326171875,1.0,278.8585205078125,283.0133972167969,297.0610656738281,301.0221862792969,293.1499938964844,293.1499938964844,279.1499938964844,38600.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004747271537781,1.0,0.0,0.0,3.503165006637573,3.503188133239746,8.188691253963043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.65234375,0.0,1394.5362548828125,1895.4371337890625,0.0,3408.009521484375,0.875006914138794,1.0,0.0,3.0,1.0,0.0
17846580,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.900760054588318,0.440345287322998,0.3976699411869049,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9990000128746032,0.6157853007316589,0.5710973143577576,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9108213782310486,0.4551387131214142,0.3191088140010834,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8763671517372131,0.4062736928462982,0.3864784836769104,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.729564368724823,0.2295329123735427,1.0449436902999878,284.9811706542969,284.95001220703125,301.1116943359375,294.0221252441406,298.4359130859375,297.2698974609375,284.97320556640625,1.0,0.6046813726425171,0.4047462046146393,0.4047462046146393,1.0,1.0,-3.250234842300415,0.9848493933677672,2.265385389328003,0.2458898425102234,0.9153059124946594,0.9153059124946594,0.0,155.82113647460938,130.0,59966.69140625,0.0,2833.557861328125,1.0,279.14141845703125,283.10113525390625,297.0035705566406,300.8521728515625,293.1499938964844,293.1499938964844,278.8500061035156,33614.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933378458023071,1.0,0.0,0.0,3.621879577636719,3.621902942657471,8.75308785452944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.5361328125,0.0,1484.4000244140625,1895.4371337890625,0.0,3341.408203125,0.8969281911849976,1.0,0.0,3.0,1.0,0.0
17846640,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.900760054588318,0.440345287322998,0.3976699411869049,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9990000128746032,0.6157853007316589,0.5710973143577576,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9108213782310486,0.4551387131214142,0.3191088140010834,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8763671517372131,0.4062736928462982,0.3864784836769104,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.729564368724823,0.2295329123735427,1.0449436902999878,284.9811706542969,284.95001220703125,301.1116943359375,294.0221252441406,298.4359130859375,297.2698974609375,284.97320556640625,1.0,0.6046813726425171,0.4047462046146393,0.4047462046146393,1.0,1.0,-3.250234842300415,0.9848493933677672,2.265385389328003,0.2458898425102234,0.9153059124946594,0.9153059124946594,0.0,155.82113647460938,130.0,59966.69140625,0.0,2833.557861328125,1.0,279.14141845703125,283.10113525390625,297.0035705566406,300.8521728515625,293.1499938964844,293.1499938964844,278.8500061035156,33614.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933378458023071,1.0,0.0,0.0,3.621879577636719,3.621902942657471,8.75308785452944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.5361328125,0.0,1484.4000244140625,1895.4371337890625,0.0,3341.408203125,0.8969281911849976,1.0,0.0,3.0,1.0,0.0
17846700,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.909841239452362,0.4400822520256042,0.3974693119525909,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9990000128746032,0.6184126734733582,0.5548716187477112,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9217059016227722,0.4562317430973053,0.3198510408401489,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8853354454040527,0.4067863225936889,0.3868956863880157,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7362493276596069,0.2298556119203567,1.0457135438919067,284.8687744140625,284.95001220703125,301.1129150390625,294.0111999511719,298.440185546875,297.2770080566406,284.86639404296875,1.0,0.6008759140968323,0.4043926000595093,0.4043926000595093,1.0,1.0,-3.247997522354126,0.9826660752296448,2.265331506729126,0.2511577308177948,0.8327602744102478,0.8327602744102478,0.0,151.2217559814453,130.0,60686.625,0.0,2790.26806640625,1.0,278.89862060546875,282.9753723144531,297.0419006347656,301.03955078125,293.1499938964844,293.1499938964844,278.8500061035156,38566.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990791440010071,1.0,0.0,0.0,3.5619373321533203,3.561960935592652,8.465758014608582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.3125,0.0,1456.121337890625,1895.4371337890625,0.0,3394.9990234375,0.885205864906311,1.0,0.0,3.0,1.0,0.0
17846760,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9171867370605468,0.4396896958351135,0.3969522416591644,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.621699333190918,0.5424612164497375,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9304801225662231,0.4571981132030487,0.3204004168510437,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8923826217651367,0.4071470499038696,0.3870956003665924,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7415037751197815,0.2300494611263275,1.045949935913086,284.8995361328125,284.95001220703125,301.11376953125,294.0000305175781,298.4443664550781,297.2850036621094,284.90057373046875,1.0,0.5965165495872498,0.4041406810283661,0.4041406810283661,1.0,1.0,-3.233642339706421,0.9769082069396972,2.256734132766724,0.2486031800508499,0.8305466771125793,0.8305466771125793,0.0,146.96945190429688,118.0,60116.20703125,0.0,2737.249755859375,1.0,278.8583984375,283.00885009765625,297.01617431640625,300.9409484863281,293.1499938964844,293.1499938964844,279.1499938964844,39539.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002442955970764,1.0,0.0,0.0,3.460987567901612,3.461010456085205,7.99269798790192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.177734375,0.0,1357.9866943359375,1895.4371337890625,0.0,3405.861328125,0.8664812445640564,1.0,0.0,3.0,1.0,0.0
17846820,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9368837475776672,0.4400408267974853,0.3967354893684387,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9990000128746032,0.631287157535553,0.5132743716239929,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.952034592628479,0.4600756168365478,0.3220068216323852,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9105293154716492,0.408591091632843,0.3879680633544922,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7550938129425049,0.2309076189994812,1.0476963520050049,284.9773864746094,284.95001220703125,301.1142578125,293.97705078125,298.4656066894531,297.320068359375,284.97625732421875,1.0,0.5869786143302917,0.4036368131637573,0.4036368131637573,1.0,1.0,-3.203369379043579,0.9648855924606324,2.238483667373657,0.243247702717781,0.896210253238678,0.896210253238678,0.0,137.4462432861328,136.0,59022.3203125,0.0,2623.848388671875,1.0,279.140869140625,283.1116943359375,296.9490661621094,300.7335205078125,293.1499938964844,293.1499938964844,279.45001220703125,34366.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910297155380249,1.0,0.0,0.0,3.553008317947388,3.553031206130981,8.423367603427323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.87890625,0.0,1416.018310546875,1895.4371337890625,0.0,3319.8359375,0.8822674751281738,1.0,0.0,3.0,1.0,0.0
17846880,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9368837475776672,0.4400408267974853,0.3967354893684387,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9990000128746032,0.631287157535553,0.5132743716239929,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.952034592628479,0.4600756168365478,0.3220068216323852,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9105293154716492,0.408591091632843,0.3879680633544922,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7550938129425049,0.2309076189994812,1.0476963520050049,284.9773864746094,284.95001220703125,301.1142578125,293.97705078125,298.4656066894531,297.320068359375,284.97625732421875,1.0,0.5869786143302917,0.4036368131637573,0.4036368131637573,1.0,1.0,-3.203369379043579,0.9648855924606324,2.238483667373657,0.243247702717781,0.896210253238678,0.896210253238678,0.0,137.4462432861328,136.0,59022.3203125,0.0,2623.848388671875,1.0,279.140869140625,283.1116943359375,296.9490661621094,300.7335205078125,293.1499938964844,293.1499938964844,279.45001220703125,34366.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910297155380249,1.0,0.0,0.0,3.553008317947388,3.553031206130981,8.423367603427323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.87890625,0.0,1416.018310546875,1895.4371337890625,0.0,3319.8359375,0.8822674751281738,1.0,0.0,3.0,1.0,0.0
17846940,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9416731595993042,0.4405230581760406,0.396958440542221,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9990000128746032,0.6382185816764832,0.5067750215530396,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.9577990770339966,0.462179034948349,0.3233125805854797,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9157109260559082,0.4097466170787811,0.3888703286647796,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7588719725608826,0.2316780090332031,1.0503677129745483,285.0706481933594,284.95001220703125,301.1138000488281,293.9618835449219,298.4831848144531,297.3470458984375,285.0689697265625,1.0,0.5863812565803528,0.4033143520355224,0.4033143520355224,1.0,1.0,-3.2016425132751465,0.9634409546852112,2.23820161819458,0.2415736317634582,0.993219256401062,0.993219256401062,0.0,135.5672607421875,136.0,58389.0390625,0.0,2610.184814453125,1.0,279.4189147949219,283.2226257324219,296.9183349609375,300.6024780273437,293.1499938964844,293.1499938964844,279.45001220703125,31191.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884300947189331,1.0,0.0,0.0,3.669581890106201,3.669605255126953,8.985173849396233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.7353515625,0.0,1518.889404296875,1895.4371337890625,0.0,3256.873046875,0.9068816900253296,1.0,0.0,3.0,1.0,0.0
17847000,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9417017102241516,0.440756231546402,0.3972350656986236,297.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9990000128746032,0.6415895819664001,0.5070877075195312,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9584769606590272,0.4633482098579407,0.3241609334945678,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9160754084587096,0.4103953540325165,0.3895161747932434,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7592151761054993,0.2321328669786453,1.0524652004241943,285.0489807128906,284.95001220703125,301.11328125,293.9532165527344,298.49102783203125,297.3590087890625,285.0465393066406,1.0,0.587382435798645,0.4031329751014709,0.4031329751014709,1.0,1.0,-3.2066595554351807,0.9647234678268432,2.241935968399048,0.2415763735771179,1.0,1.0,0.0,135.85394287109375,154.0,58648.40234375,0.0,2621.754150390625,1.0,279.44244384765625,283.2006225585937,296.9327392578125,300.6656799316406,293.1499938964844,293.1499938964844,279.1499938964844,31408.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842822313308716,1.0,0.0,0.0,3.733651876449585,3.733675956726074,9.301670047534571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.90234375,0.0,1593.098388671875,1895.4371337890625,0.0,3256.69775390625,0.9206357598304749,1.0,0.0,3.0,1.0,0.0
17847060,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9314581751823424,0.439934641122818,0.3970157504081726,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.6470485329627991,0.5213943719863892,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.950785756111145,0.465397447347641,0.3259304463863373,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9076295495033264,0.411184161901474,0.3906952738761902,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7533894777297974,0.2327485531568527,1.0568761825561523,284.9051208496094,284.95001220703125,301.11083984375,293.9285583496094,298.49395751953125,297.3631896972656,284.9069519042969,1.0,0.5940296053886414,0.4029380083084106,0.4029380083084106,1.0,1.0,-3.2324306964874268,0.9732394218444824,2.2591912746429443,0.2440460920333862,0.8989624381065369,0.8989624381065369,0.0,140.8601837158203,172.0,60004.55078125,0.0,2701.154052734375,1.0,279.1573791503906,283.0332946777344,296.9679260253906,300.8623352050781,293.1499938964844,293.1499938964844,279.45001220703125,37047.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963512182235718,1.0,0.0,0.0,3.698648452758789,3.698673009872437,9.128079341280682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.1103515625,0.0,1595.9140625,1895.4371337890625,0.0,3369.548828125,0.9168814420700072,1.0,0.0,3.0,1.0,0.0
17847120,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9314581751823424,0.439934641122818,0.3970157504081726,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.6470485329627991,0.5213943719863892,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.950785756111145,0.465397447347641,0.3259304463863373,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9076295495033264,0.411184161901474,0.3906952738761902,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7533894777297974,0.2327485531568527,1.0568761825561523,284.9051208496094,284.95001220703125,301.11083984375,293.9285583496094,298.49395751953125,297.3631896972656,284.9069519042969,1.0,0.5940296053886414,0.4029380083084106,0.4029380083084106,1.0,1.0,-3.2324306964874268,0.9732394218444824,2.2591912746429443,0.2440460920333862,0.8989624381065369,0.8989624381065369,0.0,140.8601837158203,172.0,60004.55078125,0.0,2701.154052734375,1.0,279.1573791503906,283.0332946777344,296.9679260253906,300.8623352050781,293.1499938964844,293.1499938964844,279.45001220703125,37047.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963512182235718,1.0,0.0,0.0,3.698648452758789,3.698673009872437,9.128079341280682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.1103515625,0.0,1595.9140625,1895.4371337890625,0.0,3369.548828125,0.9168814420700072,1.0,0.0,3.0,1.0,0.0
17847180,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.914466142654419,0.4403517246246338,0.3972962200641632,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.6492705345153809,0.5471743941307068,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9358574748039246,0.4684485197067261,0.3280194401741028,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8936770558357239,0.412651389837265,0.3921107649803161,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7429256439208984,0.2336021512746811,1.0615025758743286,285.0435791015625,284.95001220703125,301.10699462890625,293.9031066894531,298.48883056640625,297.3551330566406,285.04376220703125,1.0,0.6048945188522339,0.4027430117130279,0.4027430117130279,1.0,1.0,-3.273525714874268,0.98713356256485,2.2863919734954834,0.2484506517648697,1.0,1.0,0.0,149.9618682861328,190.0,59799.2265625,0.0,2836.46044921875,1.0,279.4436340332031,283.17724609375,296.8998718261719,300.7125549316406,293.1499938964844,293.1499938964844,279.1499938964844,32983.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921687602996826,1.0,0.0,0.0,3.8278768062591553,3.82790207862854,9.777080549611128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.9638671875,0.0,1716.548828125,1895.4371337890625,0.0,3330.483642578125,0.942862331867218,1.0,0.0,3.0,1.0,0.0
17847240,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.914466142654419,0.4403517246246338,0.3972962200641632,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.6492705345153809,0.5471743941307068,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9358574748039246,0.4684485197067261,0.3280194401741028,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8936770558357239,0.412651389837265,0.3921107649803161,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7429256439208984,0.2336021512746811,1.0615025758743286,285.0435791015625,284.95001220703125,301.10699462890625,293.9031066894531,298.48883056640625,297.3551330566406,285.04376220703125,1.0,0.6048945188522339,0.4027430117130279,0.4027430117130279,1.0,1.0,-3.273525714874268,0.98713356256485,2.2863919734954834,0.2484506517648697,1.0,1.0,0.0,149.9618682861328,190.0,59799.2265625,0.0,2836.46044921875,1.0,279.4436340332031,283.17724609375,296.8998718261719,300.7125549316406,293.1499938964844,293.1499938964844,279.1499938964844,32983.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921687602996826,1.0,0.0,0.0,3.8278768062591553,3.82790207862854,9.777080549611128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.9638671875,0.0,1716.548828125,1895.4371337890625,0.0,3330.483642578125,0.942862331867218,1.0,0.0,3.0,1.0,0.0
17847300,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9051884412765504,0.4401448369026184,0.3975766003131866,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9990000128746032,0.6488105058670044,0.5629377961158752,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.926845908164978,0.4696537554264068,0.3291718959808349,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8856742978096008,0.4131598472595215,0.3929595351219177,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7369407415390015,0.2338636815547943,1.0641343593597412,284.9129333496094,284.95001220703125,301.10455322265625,293.8901062011719,298.47979736328125,297.341796875,284.90802001953125,1.0,0.611479640007019,0.4026455283164978,0.4026455283164978,1.0,1.0,-3.298386573791504,0.9955685138702391,2.3028180599212646,0.2512617111206054,0.9424850940704346,0.9424850940704346,0.0,155.70840454101562,190.0,61293.02734375,0.0,2921.211181640625,1.0,279.1940002441406,283.0173645019531,296.94244384765625,300.9478454589844,293.1499938964844,293.1499938964844,279.1499938964844,35079.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004022479057312,1.0,0.0,0.0,3.843510866165161,3.843536615371704,9.857108125288503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.5478515625,0.0,1752.052978515625,1895.4371337890625,0.0,3407.33349609375,0.9468380212783812,1.0,0.0,3.0,1.0,0.0
17847360,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8951957821846008,0.4396183788776397,0.3973820507526397,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.6471834778785706,0.5810674428939819,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9164556860923768,0.4705862998962402,0.3300256729125976,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8765657544136047,0.413418561220169,0.3934886753559112,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7301064133644104,0.233921468257904,1.06575345993042,284.9137268066406,284.95001220703125,301.101806640625,293.8769226074219,298.4642639160156,297.3216857910156,284.9159545898437,1.0,0.6185307502746582,0.4019603729248047,0.4019603729248047,1.0,1.0,-3.3235621452331543,1.0025572776794434,2.321004629135132,0.252573013305664,0.928652822971344,0.928652822971344,0.0,162.34445190429688,193.0,61493.6953125,0.0,3012.896240234375,1.0,279.15606689453125,283.0154724121094,296.9224548339844,300.90704345703125,293.1499938964844,293.1499938964844,278.8500061035156,36792.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048839807510376,1.0,0.0,0.0,3.8062503337860094,3.8062760829925537,9.666916866990505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.6572265625,0.0,1720.233154296875,1895.4371337890625,0.0,3449.066162109375,0.940825879573822,1.0,0.0,3.0,1.0,0.0
17847420,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8807886242866516,0.4385650157928467,0.3967047929763794,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.6424087882041931,0.6076976656913757,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.902729034423828,0.4724099338054657,0.3315087258815765,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8637401461601257,0.4138014614582062,0.3941854536533355,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.720093846321106,0.233799323439598,1.0670392513275146,284.889892578125,284.95001220703125,301.09527587890625,293.8499755859375,298.4292297363281,297.27789306640625,284.8923645019531,1.0,0.628391683101654,0.4005900621414184,0.4005900621414184,1.0,1.0,-3.359016180038452,1.0110212564468384,2.347994804382324,0.2533769309520721,0.8559789061546326,0.8559789061546326,0.0,172.5507354736328,196.0,62123.5859375,0.0,3149.097412109375,1.0,278.8573303222656,282.96063232421875,296.8822937011719,300.927734375,293.1499938964844,293.1499938964844,279.1499938964844,40070.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140279293060304,1.0,0.0,0.0,3.616039276123047,3.6160638332366943,8.724882718524896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.8427734375,0.0,1525.882568359375,1895.4371337890625,0.0,3533.946044921875,0.9014811515808104,1.0,0.0,3.0,1.0,0.0
17847480,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8807886242866516,0.4385650157928467,0.3967047929763794,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.6424087882041931,0.6076976656913757,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.902729034423828,0.4724099338054657,0.3315087258815765,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8637401461601257,0.4138014614582062,0.3941854536533355,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.720093846321106,0.233799323439598,1.0670392513275146,284.889892578125,284.95001220703125,301.09527587890625,293.8499755859375,298.4292297363281,297.27789306640625,284.8923645019531,1.0,0.628391683101654,0.4005900621414184,0.4005900621414184,1.0,1.0,-3.359016180038452,1.0110212564468384,2.347994804382324,0.2533769309520721,0.8559789061546326,0.8559789061546326,0.0,172.5507354736328,196.0,62123.5859375,0.0,3149.097412109375,1.0,278.8573303222656,282.96063232421875,296.8822937011719,300.927734375,293.1499938964844,293.1499938964844,279.1499938964844,40070.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140279293060304,1.0,0.0,0.0,3.616039276123047,3.6160638332366943,8.724882718524896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.8427734375,0.0,1525.882568359375,1895.4371337890625,0.0,3533.946044921875,0.9014811515808104,1.0,0.0,3.0,1.0,0.0
17847540,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8672589063644409,0.4388913512229919,0.3971195220947265,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9879316091537476,0.6408118009567261,0.6075422167778015,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.890314519405365,0.4754027128219604,0.3336987495422363,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8515548706054688,0.4150900840759277,0.3955837786197662,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.709722638130188,0.2341475039720535,1.069840431213379,285.0008544921875,284.95001220703125,301.0874938964844,293.8223571777344,298.41192626953125,297.2620849609375,285.000244140625,1.0,0.6347026824951172,0.3992197513580322,0.3992197513580322,1.0,1.0,-3.3671278953552246,1.0099382400512695,2.357189655303955,0.250568687915802,0.950035035610199,0.950035035610199,0.0,182.6427459716797,199.0,61415.8671875,0.0,3225.151611328125,1.0,279.1421203613281,283.0878295898437,296.8062438964844,300.7315979003906,293.1499938964844,293.1499938964844,278.8500061035156,33871.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069722294807434,1.0,0.0,0.0,3.720736503601074,3.720760822296143,9.237428457709028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.556640625,0.0,1597.062255859375,1895.4371337890625,0.0,3468.48388671875,0.9197827577590942,1.0,0.0,3.0,1.0,0.0
17847600,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8672589063644409,0.4388913512229919,0.3971195220947265,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9879316091537476,0.6408118009567261,0.6075422167778015,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.890314519405365,0.4754027128219604,0.3336987495422363,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8515548706054688,0.4150900840759277,0.3955837786197662,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.709722638130188,0.2341475039720535,1.069840431213379,285.0008544921875,284.95001220703125,301.0874938964844,293.8223571777344,298.41192626953125,297.2620849609375,285.000244140625,1.0,0.6347026824951172,0.3992197513580322,0.3992197513580322,1.0,1.0,-3.3671278953552246,1.0099382400512695,2.357189655303955,0.250568687915802,0.950035035610199,0.950035035610199,0.0,182.6427459716797,199.0,61415.8671875,0.0,3225.151611328125,1.0,279.1421203613281,283.0878295898437,296.8062438964844,300.7315979003906,293.1499938964844,293.1499938964844,278.8500061035156,33871.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069722294807434,1.0,0.0,0.0,3.720736503601074,3.720760822296143,9.237428457709028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.556640625,0.0,1597.062255859375,1895.4371337890625,0.0,3468.48388671875,0.9197827577590942,1.0,0.0,3.0,1.0,0.0
17847660,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8582015633583069,0.4380241632461548,0.3968828022480011,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9791333079338074,0.6405655741691589,0.6074782609939575,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8825142979621887,0.4774553477764129,0.335498571395874,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8438110947608948,0.4156723022460937,0.3966075479984283,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7024384140968323,0.2341463714838028,1.0716842412948608,284.9044494628906,284.95001220703125,301.0784912109375,293.7940673828125,298.3970947265625,297.2499084472656,284.9059143066406,1.0,0.6391090154647827,0.3980411291122436,0.3980411291122436,1.0,1.0,-3.37224555015564,1.008326530456543,2.3639190196990967,0.2478855401277542,0.8612980246543884,0.8612980246543884,0.0,189.8465118408203,202.0,61985.80859375,0.0,3278.340576171875,1.0,278.85723876953125,282.9721374511719,296.8173828125,300.84918212890625,293.1499938964844,293.1499938964844,279.1499938964844,38867.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915274143218994,1.0,0.0,0.0,3.598991632461548,3.599015712738037,8.642809916636907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.185546875,0.0,1498.30859375,1895.4371337890625,0.0,3545.48291015625,0.8964066505432129,1.0,0.0,3.0,1.0,0.0
17847720,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8582015633583069,0.4380241632461548,0.3968828022480011,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9791333079338074,0.6405655741691589,0.6074782609939575,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8825142979621887,0.4774553477764129,0.335498571395874,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8438110947608948,0.4156723022460937,0.3966075479984283,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7024384140968323,0.2341463714838028,1.0716842412948608,284.9044494628906,284.95001220703125,301.0784912109375,293.7940673828125,298.3970947265625,297.2499084472656,284.9059143066406,1.0,0.6391090154647827,0.3980411291122436,0.3980411291122436,1.0,1.0,-3.37224555015564,1.008326530456543,2.3639190196990967,0.2478855401277542,0.8612980246543884,0.8612980246543884,0.0,189.8465118408203,202.0,61985.80859375,0.0,3278.340576171875,1.0,278.85723876953125,282.9721374511719,296.8173828125,300.84918212890625,293.1499938964844,293.1499938964844,279.1499938964844,38867.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915274143218994,1.0,0.0,0.0,3.598991632461548,3.599015712738037,8.642809916636907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.185546875,0.0,1498.30859375,1895.4371337890625,0.0,3545.48291015625,0.8964066505432129,1.0,0.0,3.0,1.0,0.0
17847780,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8530797362327576,0.4382528364658355,0.3969857394695282,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9741494655609132,0.642096996307373,0.6086875796318054,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8787400126457214,0.4804566204547882,0.3375229239463806,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8396350741386414,0.41692915558815,0.397763580083847,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6983046531677246,0.234571024775505,1.0737658739089966,285.0062866210937,284.95001220703125,301.0682983398437,293.7651062011719,298.3920288085937,297.2518310546875,285.00537109375,1.0,0.6426281929016113,0.3968625068664551,0.3968625068664551,1.0,1.0,-3.3801429271698,1.0076898336410522,2.372452974319458,0.2452809810638427,0.9549237489700316,0.9549237489700316,0.0,194.56805419921875,205.0,61333.64453125,0.0,3323.623779296875,1.0,279.1420288085937,283.0903015136719,296.7484130859375,300.6658020019531,293.1499938964844,293.1499938964844,278.8500061035156,33450.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083223342895508,1.0,0.0,0.0,3.713925361633301,3.713949680328369,9.203640161103976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.3115234375,0.0,1586.0457763671875,1895.4371337890625,0.0,3481.02783203125,0.9179128408432008,1.0,0.0,3.0,1.0,0.0
17847840,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8530797362327576,0.4382528364658355,0.3969857394695282,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9741494655609132,0.642096996307373,0.6086875796318054,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8787400126457214,0.4804566204547882,0.3375229239463806,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8396350741386414,0.41692915558815,0.397763580083847,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6983046531677246,0.234571024775505,1.0737658739089966,285.0062866210937,284.95001220703125,301.0682983398437,293.7651062011719,298.3920288085937,297.2518310546875,285.00537109375,1.0,0.6426281929016113,0.3968625068664551,0.3968625068664551,1.0,1.0,-3.3801429271698,1.0076898336410522,2.372452974319458,0.2452809810638427,0.9549237489700316,0.9549237489700316,0.0,194.56805419921875,205.0,61333.64453125,0.0,3323.623779296875,1.0,279.1420288085937,283.0903015136719,296.7484130859375,300.6658020019531,293.1499938964844,293.1499938964844,278.8500061035156,33450.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083223342895508,1.0,0.0,0.0,3.713925361633301,3.713949680328369,9.203640161103976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.3115234375,0.0,1586.0457763671875,1895.4371337890625,0.0,3481.02783203125,0.9179128408432008,1.0,0.0,3.0,1.0,0.0
17847900,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8509566783905029,0.4378730356693268,0.3970014154911041,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9721239805221558,0.6424962878227234,0.6094006896018982,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8773180246353149,0.4815631210803985,0.3385264575481415,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8379823565483093,0.4172683656215668,0.3983488082885742,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6966611742973328,0.2346428632736206,1.0749521255493164,284.8771057128906,284.95001220703125,301.06280517578125,293.7504272460937,298.3866882324219,297.24908447265625,284.8748779296875,1.0,0.6442422270774841,0.3962731957435608,0.3962731957435608,1.0,1.0,-3.384363412857056,1.007449507713318,2.376913785934448,0.244127869606018,0.8664511442184448,0.8664511442184448,0.0,196.62905883789065,205.0,62259.0078125,0.0,3345.22412109375,1.0,278.8962097167969,282.9428100585937,296.7865295410156,300.8721008300781,293.1499938964844,293.1499938964844,278.8500061035156,37566.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147929549217224,1.0,0.0,0.0,3.682490348815918,3.682515144348145,9.04849912330974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.6669921875,0.0,1581.4425048828125,1895.4371337890625,0.0,3541.029296875,0.9115195870399476,1.0,0.0,3.0,1.0,0.0
17847960,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8482275009155273,0.4373459219932556,0.3966037034988403,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9694691300392152,0.6427472829818726,0.609715461730957,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8752982020378113,0.4825446307659149,0.3392641842365265,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8358163833618164,0.4174615144729614,0.3986347615718841,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.694523811340332,0.2346120029687881,1.0753170251846311,284.9032897949219,284.95001220703125,301.0570068359375,293.735595703125,298.3806457519531,297.24468994140625,284.9048767089844,1.0,0.6456292271614075,0.3958793580532074,0.3958793580532074,1.0,1.0,-3.3859357833862305,1.0068228244781494,2.379112958908081,0.24313585460186,0.8630411624908447,0.8630411624908447,0.0,198.9071655273437,208.0,61962.86328125,0.0,3362.018310546875,1.0,278.8573913574219,282.9678955078125,296.7607116699219,300.7903747558594,293.1499938964844,293.1499938964844,279.1499938964844,38708.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170291423797609,1.0,0.0,0.0,3.601341724395752,3.601365804672241,8.654101293359417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.373046875,0.0,1499.701416015625,1895.4371337890625,0.0,3561.716552734375,0.8967478275299072,1.0,0.0,3.0,1.0,0.0
