time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8450431823730469,0.4375554919242859,0.3966284990310669,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9664536714553832,0.6445056200027466,0.6111811399459839,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8735551834106445,0.4856065511703491,0.3412827849388122,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8334206938743591,0.418672114610672,0.3996866643428802,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6920377016067505,0.235049232840538,1.077209711074829,285.0054931640625,284.95001220703125,301.0445861816406,293.7054748535156,298.3773498535156,297.248291015625,285.0046081542969,1.0,0.6483840942382812,0.3950916528701782,0.3950916528701782,1.0,1.0,-3.393688440322876,1.007226824760437,2.3864614963531494,0.2416072189807891,0.956312894821167,0.956312894821167,0.0,202.2117156982422,211.0,61319.62109375,0.0,3399.10888671875,1.0,279.1420593261719,283.08624267578125,296.68994140625,300.6061096191406,293.1499938964844,293.1499938964844,278.8500061035156,33419.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103292226791382,1.0,0.0,0.0,3.716930389404297,3.716954469680786,9.218539958055772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.78125,0.0,1589.251953125,1895.4371337890625,0.0,3499.658935546875,0.9185636639595032,1.0,0.0,3.0,1.0,0.0
17848080,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8450431823730469,0.4375554919242859,0.3966284990310669,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9664536714553832,0.6445056200027466,0.6111811399459839,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8735551834106445,0.4856065511703491,0.3412827849388122,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8334206938743591,0.418672114610672,0.3996866643428802,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6920377016067505,0.235049232840538,1.077209711074829,285.0054931640625,284.95001220703125,301.0445861816406,293.7054748535156,298.3773498535156,297.248291015625,285.0046081542969,1.0,0.6483840942382812,0.3950916528701782,0.3950916528701782,1.0,1.0,-3.393688440322876,1.007226824760437,2.3864614963531494,0.2416072189807891,0.956312894821167,0.956312894821167,0.0,202.2117156982422,211.0,61319.62109375,0.0,3399.10888671875,1.0,279.1420593261719,283.08624267578125,296.68994140625,300.6061096191406,293.1499938964844,293.1499938964844,278.8500061035156,33419.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103292226791382,1.0,0.0,0.0,3.716930389404297,3.716954469680786,9.218539958055772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.78125,0.0,1589.251953125,1895.4371337890625,0.0,3499.658935546875,0.9185636639595032,1.0,0.0,3.0,1.0,0.0
17848140,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8425408005714417,0.4368896782398224,0.3964545130729675,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9640355110168456,0.6449987888336182,0.6120789647102356,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8720979690551758,0.4871462285518646,0.3426330983638763,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8315511345863342,0.4190407991409302,0.4003615975379944,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6901434659957886,0.2350942641496658,1.0785109996795654,284.88238525390625,284.95001220703125,301.0350341796875,293.6834411621094,298.3696594238281,297.2436828613281,284.8857727050781,1.0,0.6503016948699951,0.394524484872818,0.394524484872818,1.0,1.0,-3.398569107055664,1.0072590112686155,2.391309976577759,0.2405966073274612,0.8609692454338074,0.8609692454338074,0.0,204.71414184570312,211.0,62052.8125,0.0,3424.976806640625,1.0,278.8702697753906,282.9476623535156,296.7203369140625,300.776611328125,293.1499938964844,293.1499938964844,278.8500061035156,39140.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185281991958618,1.0,0.0,0.0,3.6335530281066895,3.633577585220337,8.809602718429232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.798828125,0.0,1538.3428955078125,1895.4371337890625,0.0,3575.569580078125,0.903210997581482,1.0,0.0,3.0,1.0,0.0
17848200,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8412804007530212,0.4366412460803985,0.3962115943431854,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9627659916877748,0.6451820135116577,0.6122389435768127,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8712411522865295,0.4877541959285736,0.343044638633728,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8305691480636597,0.4191630184650421,0.4004900455474853,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6891579031944275,0.2350878268480301,1.0786303281784058,284.9023742675781,284.95001220703125,301.0311584472656,293.6748046875,298.3665466308594,297.2418518066406,284.9038391113281,1.0,0.6509637236595154,0.3943039178848266,0.3943039178848266,1.0,1.0,-3.399261713027954,1.0068600177764893,2.392401695251465,0.2400142699480056,0.8637319803237915,0.8637319803237915,0.0,205.8139190673828,214.0,61960.9375,0.0,3432.979736328125,1.0,278.8572082519531,282.96343994140625,296.70068359375,300.7296447753906,293.1499938964844,293.1499938964844,279.1499938964844,38687.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919198513031006,1.0,0.0,0.0,3.605093002319336,3.605117082595825,8.672138847032329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.025390625,0.0,1503.6396484375,1895.4371337890625,0.0,3581.759765625,0.8975585699081421,1.0,0.0,3.0,1.0,0.0
17848260,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8386837840080261,0.4368434548377991,0.3962157964706421,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9602757096290588,0.646909236907959,0.61366868019104,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8701143264770508,0.4908870160579681,0.3450995981693268,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8286811709403992,0.4203383326530456,0.4014920890331268,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.687153697013855,0.2355152368545532,1.0804133415222168,285.0048828125,284.95001220703125,301.0167236328125,293.64361572265625,298.3628845214844,297.24591064453125,285.0039978027344,1.0,0.6534773111343384,0.3934813439846039,0.3934813439846039,1.0,1.0,-3.4067983627319336,1.007068753242493,2.3997297286987305,0.2383400946855545,0.9566649794578552,0.9566649794578552,0.0,208.7266082763672,217.0,61302.1015625,0.0,3467.573974609375,1.0,279.1420593261719,283.08251953125,296.6282653808594,300.5430908203125,293.1499938964844,293.1499938964844,278.8500061035156,33441.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125286936759948,1.0,0.0,0.0,3.719367504119873,3.719391822814941,9.23063282698422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.8720703125,0.0,1592.213623046875,1895.4371337890625,0.0,3520.05615234375,0.9191268086433412,1.0,0.0,3.0,1.0,0.0
17848320,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8386837840080261,0.4368434548377991,0.3962157964706421,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9602757096290588,0.646909236907959,0.61366868019104,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8701143264770508,0.4908870160579681,0.3450995981693268,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8286811709403992,0.4203383326530456,0.4014920890331268,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.687153697013855,0.2355152368545532,1.0804133415222168,285.0048828125,284.95001220703125,301.0167236328125,293.64361572265625,298.3628845214844,297.24591064453125,285.0039978027344,1.0,0.6534773111343384,0.3934813439846039,0.3934813439846039,1.0,1.0,-3.4067983627319336,1.007068753242493,2.3997297286987305,0.2383400946855545,0.9566649794578552,0.9566649794578552,0.0,208.7266082763672,217.0,61302.1015625,0.0,3467.573974609375,1.0,279.1420593261719,283.08251953125,296.6282653808594,300.5430908203125,293.1499938964844,293.1499938964844,278.8500061035156,33441.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125286936759948,1.0,0.0,0.0,3.719367504119873,3.719391822814941,9.23063282698422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.8720703125,0.0,1592.213623046875,1895.4371337890625,0.0,3520.05615234375,0.9191268086433412,1.0,0.0,3.0,1.0,0.0
17848380,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8353244066238403,0.4359214603900909,0.3957850039005279,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9568697214126588,0.6475291848182678,0.614671528339386,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8682137131690979,0.4930945336818695,0.3468987345695495,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8261555433273315,0.4207918345928192,0.40225350856781,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6845874786376953,0.235538050532341,1.0817333459854126,284.9019470214844,284.95001220703125,301.0013427734375,293.6119384765625,298.3515625,297.23974609375,284.9034118652344,1.0,0.6559115052223206,0.3926587402820587,0.3926587402820587,1.0,1.0,-3.41216254234314,1.0065081119537354,2.4056544303894043,0.2366042286157608,0.8638846278190613,0.8638846278190613,0.0,212.123291015625,220.0,61940.20703125,0.0,3499.98388671875,1.0,278.8572082519531,282.9598999023437,296.6379699707031,300.6651611328125,293.1499938964844,293.1499938964844,279.1499938964844,38705.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214191436767578,1.0,0.0,0.0,3.606955766677856,3.6069798469543457,8.681103054186678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.2216796875,0.0,1505.8072509765625,1895.4371337890625,0.0,3602.24951171875,0.8979817628860474,1.0,0.0,3.0,1.0,0.0
17848440,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8353244066238403,0.4359214603900909,0.3957850039005279,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9568697214126588,0.6475291848182678,0.614671528339386,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8682137131690979,0.4930945336818695,0.3468987345695495,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8261555433273315,0.4207918345928192,0.40225350856781,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6845874786376953,0.235538050532341,1.0817333459854126,284.9019470214844,284.95001220703125,301.0013427734375,293.6119384765625,298.3515625,297.23974609375,284.9034118652344,1.0,0.6559115052223206,0.3926587402820587,0.3926587402820587,1.0,1.0,-3.41216254234314,1.0065081119537354,2.4056544303894043,0.2366042286157608,0.8638846278190613,0.8638846278190613,0.0,212.123291015625,220.0,61940.20703125,0.0,3499.98388671875,1.0,278.8572082519531,282.9598999023437,296.6379699707031,300.6651611328125,293.1499938964844,293.1499938964844,279.1499938964844,38705.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214191436767578,1.0,0.0,0.0,3.606955766677856,3.6069798469543457,8.681103054186678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.2216796875,0.0,1505.8072509765625,1895.4371337890625,0.0,3602.24951171875,0.8979817628860474,1.0,0.0,3.0,1.0,0.0
17848500,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.833783745765686,0.4359481930732727,0.3955893516540527,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.955287516117096,0.6482835412025452,0.6151565909385681,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8674070835113525,0.4946279525756836,0.3478161096572876,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8249855041503906,0.4212964177131653,0.4025996625423431,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6833718419075012,0.2356939613819122,1.082197189331055,285.0166015625,284.95001220703125,300.9933166503906,293.5959167480469,298.34893798828125,297.24102783203125,285.0179443359375,1.0,0.657058835029602,0.3922474682331085,0.3922474682331085,1.0,1.0,-3.414581060409546,1.0061419010162354,2.4084391593933105,0.2355744540691375,0.9438127279281616,0.9438127279281616,0.0,213.7086334228516,220.0,61116.6328125,0.0,3514.954345703125,1.0,279.10064697265625,283.0895080566406,296.570556640625,300.43731689453125,293.1499938964844,293.1499938964844,279.1499938964844,34136.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160782098770142,1.0,0.0,0.0,3.656399726867676,3.656423568725586,8.920735012907244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.345703125,0.0,1526.332763671875,1895.4371337890625,0.0,3552.92236328125,0.9069827795028688,1.0,0.0,3.0,1.0,0.0
17848560,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8329516649246216,0.4361117780208587,0.3957684636116028,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.954520344734192,0.6491947174072266,0.6160324215888977,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8673253059387207,0.4962953627109527,0.3489918112754822,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8244380950927734,0.4219313263893127,0.4032129347324371,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6827542781829834,0.2359469681978225,1.08340585231781,285.0049133300781,284.95001220703125,300.9850769042969,293.5798034667969,298.3475341796875,297.2440185546875,285.0035705566406,1.0,0.6583287715911865,0.3918390572071075,0.3918390572071075,1.0,1.0,-3.4194529056549072,1.0066136121749878,2.412839412689209,0.2348825186491012,0.9568791389465332,0.9568791389465332,0.0,214.93292236328125,223.0,61273.41796875,0.0,3533.654052734375,1.0,279.1429443359375,283.07928466796875,296.5635681152344,300.47625732421875,293.1499938964844,293.1499938964844,278.8500061035156,33389.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914688527584076,1.0,0.0,0.0,3.722153902053833,3.722178220748901,9.244469083569128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.7548828125,0.0,1595.0130615234375,1895.4371337890625,0.0,3540.062255859375,0.9194995760917664,1.0,0.0,3.0,1.0,0.0
17848620,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8298097848892212,0.4351780116558075,0.3953327238559723,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9512252807617188,0.6497454643249512,0.6169782876968384,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8656541109085083,0.4985597431659698,0.3508351147174835,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8220676779747009,0.4223464429378509,0.403941661119461,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6803523898124695,0.2359494715929031,1.0846391916275024,284.9017944335937,284.95001220703125,300.96795654296875,293.5472412109375,298.3358764648437,297.238037109375,284.9032592773437,1.0,0.6606958508491516,0.3910222351551056,0.3910222351551056,1.0,1.0,-3.424652576446533,1.0059926509857178,2.4186596870422363,0.2331309616565704,0.8638929724693298,0.8638929724693298,0.0,218.2662506103516,226.0,61907.640625,0.0,3565.51220703125,1.0,278.8572082519531,282.9568786621094,296.5733337402344,300.59796142578125,293.1499938964844,293.1499938964844,279.1499938964844,38716.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923635721206665,1.0,0.0,0.0,3.607693672180176,3.607717752456665,8.684655767865479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.826171875,0.0,1506.6964111328125,1895.4371337890625,0.0,3622.6728515625,0.8981476426124573,1.0,0.0,3.0,1.0,0.0
17848680,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8298097848892212,0.4351780116558075,0.3953327238559723,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9512252807617188,0.6497454643249512,0.6169782876968384,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8656541109085083,0.4985597431659698,0.3508351147174835,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8220676779747009,0.4223464429378509,0.403941661119461,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6803523898124695,0.2359494715929031,1.0846391916275024,284.9017944335937,284.95001220703125,300.96795654296875,293.5472412109375,298.3358764648437,297.238037109375,284.9032592773437,1.0,0.6606958508491516,0.3910222351551056,0.3910222351551056,1.0,1.0,-3.424652576446533,1.0059926509857178,2.4186596870422363,0.2331309616565704,0.8638929724693298,0.8638929724693298,0.0,218.2662506103516,226.0,61907.640625,0.0,3565.51220703125,1.0,278.8572082519531,282.9568786621094,296.5733337402344,300.59796142578125,293.1499938964844,293.1499938964844,279.1499938964844,38716.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923635721206665,1.0,0.0,0.0,3.607693672180176,3.607717752456665,8.684655767865479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.826171875,0.0,1506.6964111328125,1895.4371337890625,0.0,3622.6728515625,0.8981476426124573,1.0,0.0,3.0,1.0,0.0
17848740,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8275766372680664,0.4353513717651367,0.3953085243701935,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9489471316337584,0.651340901851654,0.6182792782783508,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8649245500564575,0.5018247365951538,0.3529755473136902,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8204447627067566,0.4234484732151031,0.4048691391944885,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6786265969276428,0.2363376468420028,1.0862256288528442,285.0044250488281,284.95001220703125,300.95001220703125,293.5142822265625,298.3314819335937,297.242431640625,285.0035400390625,1.0,0.6630604267120361,0.3902054131031036,0.3902054131031036,1.0,1.0,-3.431776762008667,1.0060272216796875,2.4257495403289795,0.2313827872276306,0.9565438032150269,0.9565438032150269,0.0,221.03916931152344,229.0,61231.203125,0.0,3598.814208984375,1.0,279.14208984375,283.0765380859375,296.4988098144531,300.4082946777344,293.1499938964844,293.1499938964844,278.8500061035156,33472.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916946291923523,1.0,0.0,0.0,3.72071385383606,3.720738172531128,9.237316476173874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.615234375,0.0,1593.9940185546875,1895.4371337890625,0.0,3560.950439453125,0.9194549918174744,1.0,0.0,3.0,1.0,0.0
17848800,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8275766372680664,0.4353513717651367,0.3953085243701935,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9489471316337584,0.651340901851654,0.6182792782783508,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8649245500564575,0.5018247365951538,0.3529755473136902,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8204447627067566,0.4234484732151031,0.4048691391944885,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6786265969276428,0.2363376468420028,1.0862256288528442,285.0044250488281,284.95001220703125,300.95001220703125,293.5142822265625,298.3314819335937,297.242431640625,285.0035400390625,1.0,0.6630604267120361,0.3902054131031036,0.3902054131031036,1.0,1.0,-3.431776762008667,1.0060272216796875,2.4257495403289795,0.2313827872276306,0.9565438032150269,0.9565438032150269,0.0,221.03916931152344,229.0,61231.203125,0.0,3598.814208984375,1.0,279.14208984375,283.0765380859375,296.4988098144531,300.4082946777344,293.1499938964844,293.1499938964844,278.8500061035156,33472.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916946291923523,1.0,0.0,0.0,3.72071385383606,3.720738172531128,9.237316476173874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.615234375,0.0,1593.9940185546875,1895.4371337890625,0.0,3560.950439453125,0.9194549918174744,1.0,0.0,3.0,1.0,0.0
17848860,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.824548602104187,0.4344031512737274,0.3948515653610229,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9456851482391356,0.6518164873123169,0.6191493272781372,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8633925318717957,0.5041437149047852,0.3548526763916015,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8181419968605042,0.4238227903842926,0.4055555164813995,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6763200163841248,0.2363176047801971,1.0873477458953855,284.901611328125,284.95001220703125,300.9296875,293.4790344238281,298.3189697265625,297.2365417480469,284.9030456542969,1.0,0.665378212928772,0.3893771767616272,0.3893771767616272,1.0,1.0,-3.436715602874756,1.0052653551101685,2.431450366973877,0.2295524924993515,0.863662838935852,0.863662838935852,0.0,224.36590576171875,232.0,61860.58984375,0.0,3630.20703125,1.0,278.8572082519531,282.9540405273437,296.5059814453125,300.5276184082031,293.1499938964844,293.1499938964844,279.1499938964844,38729.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260079860687256,1.0,0.0,0.0,3.607461452484131,3.60748553276062,8.683537089382298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.455078125,0.0,1506.542724609375,1895.4371337890625,0.0,3644.497314453125,0.8981053233146667,1.0,0.0,3.0,1.0,0.0
17848920,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.824548602104187,0.4344031512737274,0.3948515653610229,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9456851482391356,0.6518164873123169,0.6191493272781372,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8633925318717957,0.5041437149047852,0.3548526763916015,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8181419968605042,0.4238227903842926,0.4055555164813995,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6763200163841248,0.2363176047801971,1.0873477458953855,284.901611328125,284.95001220703125,300.9296875,293.4790344238281,298.3189697265625,297.2365417480469,284.9030456542969,1.0,0.665378212928772,0.3893771767616272,0.3893771767616272,1.0,1.0,-3.436715602874756,1.0052653551101685,2.431450366973877,0.2295524924993515,0.863662838935852,0.863662838935852,0.0,224.36590576171875,232.0,61860.58984375,0.0,3630.20703125,1.0,278.8572082519531,282.9540405273437,296.5059814453125,300.5276184082031,293.1499938964844,293.1499938964844,279.1499938964844,38729.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260079860687256,1.0,0.0,0.0,3.607461452484131,3.60748553276062,8.683537089382298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.455078125,0.0,1506.542724609375,1895.4371337890625,0.0,3644.497314453125,0.8981053233146667,1.0,0.0,3.0,1.0,0.0
17848980,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8223963379859924,0.4345568716526031,0.394811749458313,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9434369206428528,0.6533300280570984,0.620374321937561,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8627745509147644,0.5074703693389893,0.3570351898670196,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8165656924247742,0.4248844981193542,0.4064453840255737,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6746672987937927,0.2366847544908523,1.0888402462005615,285.0036315917969,284.95001220703125,300.9056396484375,293.4398498535156,298.3128356933594,297.24102783203125,285.00274658203125,1.0,0.6676986217498779,0.3885489702224731,0.3885489702224731,1.0,1.0,-3.44362211227417,1.0051697492599487,2.4384524822235107,0.2277289628982544,0.955561101436615,0.955561101436615,0.0,227.13023376464844,235.0,61162.64453125,0.0,3663.166015625,1.0,279.14208984375,283.0734558105469,296.4259033203125,300.332275390625,293.1499938964844,293.1499938964844,278.8500061035156,33501.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196321964263916,1.0,0.0,0.0,3.7194552421569824,3.719479560852051,9.231068247572694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.1806640625,0.0,1592.7735595703125,1895.4371337890625,0.0,3585.763916015625,0.9191893935203552,1.0,0.0,3.0,1.0,0.0
17849040,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8223963379859924,0.4345568716526031,0.394811749458313,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9434369206428528,0.6533300280570984,0.620374321937561,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8627745509147644,0.5074703693389893,0.3570351898670196,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8165656924247742,0.4248844981193542,0.4064453840255737,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6746672987937927,0.2366847544908523,1.0888402462005615,285.0036315917969,284.95001220703125,300.9056396484375,293.4398498535156,298.3128356933594,297.24102783203125,285.00274658203125,1.0,0.6676986217498779,0.3885489702224731,0.3885489702224731,1.0,1.0,-3.44362211227417,1.0051697492599487,2.4384524822235107,0.2277289628982544,0.955561101436615,0.955561101436615,0.0,227.13023376464844,235.0,61162.64453125,0.0,3663.166015625,1.0,279.14208984375,283.0734558105469,296.4259033203125,300.332275390625,293.1499938964844,293.1499938964844,278.8500061035156,33501.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196321964263916,1.0,0.0,0.0,3.7194552421569824,3.719479560852051,9.231068247572694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.1806640625,0.0,1592.7735595703125,1895.4371337890625,0.0,3585.763916015625,0.9191893935203552,1.0,0.0,3.0,1.0,0.0
17849100,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8212644457817078,0.4341473579406738,0.3947767317295074,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9422459602355956,0.6536135673522949,0.6209896206855774,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8624128103256226,0.5087177157402039,0.3581279814243316,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8157456517219543,0.4251237213611603,0.4069169759750366,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6738402247428894,0.2367186546325683,1.0897631645202637,284.8751525878906,284.95001220703125,300.8923034667969,293.4188842773437,298.30633544921875,297.239013671875,284.8730773925781,1.0,0.6689079403877258,0.3881348371505737,0.3881348371505737,1.0,1.0,-3.4473185539245605,1.0051921606063845,2.442126512527466,0.2269690334796905,0.8666797280311584,0.8666797280311584,0.0,228.600341796875,235.0,62082.23828125,0.0,3680.78857421875,1.0,278.8961181640625,282.9267883300781,296.4578857421875,300.53143310546875,293.1499938964844,293.1499938964844,278.8500061035156,37638.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926389753818512,1.0,0.0,0.0,3.686465978622437,3.686490774154663,9.068047575055972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.98828125,0.0,1586.50048828125,1895.4371337890625,0.0,3648.006103515625,0.9124634861946106,1.0,0.0,3.0,1.0,0.0
17849160,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8194529414176941,0.433593213558197,0.3943399786949157,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9402092099189758,0.6536964178085327,0.6211541891098022,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8613724112510681,0.5098423361778259,0.3589498996734619,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8143115043640137,0.4252168536186218,0.4070926606655121,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6724563241004944,0.2366494834423065,1.0898820161819458,284.901123046875,284.95001220703125,300.8781433105469,293.3970947265625,298.2983093261719,297.2352294921875,284.90264892578125,1.0,0.6699731349945068,0.387730598449707,0.387730598449707,1.0,1.0,-3.448336362838745,1.004338264465332,2.443998098373413,0.2258860617876052,0.8624837398529053,0.8624837398529053,0.0,230.4527130126953,238.0,61763.3125,0.0,3694.17578125,1.0,278.8573608398437,282.9515686035156,296.4253234863281,300.44256591796875,293.1499938964844,293.1499938964844,279.1499938964844,38796.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289471507072448,1.0,0.0,0.0,3.6039557456970215,3.603979825973511,8.666668804835354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.009765625,0.0,1503.203125,1895.4371337890625,0.0,3671.487060546875,0.8973715901374817,1.0,0.0,3.0,1.0,0.0
17849220,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8173508644104004,0.4337248206138611,0.3942826986312866,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9379696249961852,0.6550933718681335,0.6222665309906006,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8608509302139282,0.5132280588150024,0.3611729145050049,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8127617239952087,0.4262365102767944,0.4079437553882599,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6708773970603943,0.2370042204856872,1.0913244485855105,285.00250244140625,284.95001220703125,300.8474426269531,293.3511962890625,298.2904357910156,297.23980712890625,285.00164794921875,1.0,0.6722529530525208,0.3869220912456512,0.3869220912456512,1.0,1.0,-3.455028533935547,1.004206657409668,2.450821876525879,0.2240811586380005,0.95347398519516,0.95347398519516,0.0,233.21389770507807,241.0,61046.36328125,0.0,3726.81494140625,1.0,279.1420593261719,283.0705871582031,296.3379211425781,300.2381896972656,293.1499938964844,293.1499938964844,278.8500061035156,33540.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227022528648376,1.0,0.0,0.0,3.715045213699341,3.715069532394409,9.209191489389924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.728515625,0.0,1588.012451171875,1895.4371337890625,0.0,3614.075439453125,0.9182233214378356,1.0,0.0,3.0,1.0,0.0
17849280,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8173508644104004,0.4337248206138611,0.3942826986312866,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9379696249961852,0.6550933718681335,0.6222665309906006,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8608509302139282,0.5132280588150024,0.3611729145050049,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8127617239952087,0.4262365102767944,0.4079437553882599,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6708773970603943,0.2370042204856872,1.0913244485855105,285.00250244140625,284.95001220703125,300.8474426269531,293.3511962890625,298.2904357910156,297.23980712890625,285.00164794921875,1.0,0.6722529530525208,0.3869220912456512,0.3869220912456512,1.0,1.0,-3.455028533935547,1.004206657409668,2.450821876525879,0.2240811586380005,0.95347398519516,0.95347398519516,0.0,233.21389770507807,241.0,61046.36328125,0.0,3726.81494140625,1.0,279.1420593261719,283.0705871582031,296.3379211425781,300.2381896972656,293.1499938964844,293.1499938964844,278.8500061035156,33540.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227022528648376,1.0,0.0,0.0,3.715045213699341,3.715069532394409,9.209191489389924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.728515625,0.0,1588.012451171875,1895.4371337890625,0.0,3614.075439453125,0.9182233214378356,1.0,0.0,3.0,1.0,0.0
17849340,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8151670694351196,0.4329224526882171,0.3939752876758575,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9355834126472472,0.655306875705719,0.6229132413864136,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8599491119384766,0.5151474475860596,0.3627893626689911,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8111028671264648,0.4264719486236572,0.4084970653057098,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6692910194396973,0.2369712442159652,1.0922998189926147,284.8885803222656,284.95001220703125,300.82080078125,293.3124389648437,298.277587890625,297.2352294921875,284.8916320800781,1.0,0.6740779876708984,0.3862753212451935,0.3862753212451935,1.0,1.0,-3.4592294692993164,1.0036946535110474,2.4555346965789795,0.2226992100477218,0.8597127199172974,0.8597127199172974,0.0,235.8021850585937,241.0,61688.64453125,0.0,3752.400390625,1.0,278.8651123046875,282.940185546875,296.3493347167969,300.3765563964844,293.1499938964844,293.1499938964844,278.8500061035156,39283.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316189885139464,1.0,0.0,0.0,3.61482834815979,3.6148524284362793,8.719039215066005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.1728515625,0.0,1518.7196044921875,1895.4371337890625,0.0,3695.971923828125,0.899713933467865,1.0,0.0,3.0,1.0,0.0
17849400,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8144510984420776,0.4327449798583984,0.3937930464744568,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9347776770591736,0.6553629636764526,0.62295001745224,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.859561562538147,0.5156506299972534,0.3631221950054168,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8105309009552002,0.4265269637107849,0.4085504412651062,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.668755292892456,0.2369532138109207,1.0922977924346924,284.9012451171875,284.95001220703125,300.8138427734375,293.302490234375,298.2743530273437,297.2342224121094,284.9026184082031,1.0,0.6744868755340576,0.3861136138439178,0.3861136138439178,1.0,1.0,-3.4595158100128174,1.003311276435852,2.456204652786255,0.222231850028038,0.8608741760253906,0.8608741760253906,0.0,236.5370330810547,244.0,61622.3671875,0.0,3757.44921875,1.0,278.8572692871094,282.9497985839844,296.3310546875,300.33990478515625,293.1499938964844,293.1499938964844,279.1499938964844,38817.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320980906486512,1.0,0.0,0.0,3.5973682403564453,3.5973923206329346,8.635014978608524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.4755859375,0.0,1496.1715087890625,1895.4371337890625,0.0,3700.357421875,0.8959363102912903,1.0,0.0,3.0,1.0,0.0
17849460,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8123745918273926,0.4328542947769165,0.3937201499938965,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9325718879699708,0.6566681265830994,0.6239790320396423,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8591289520263672,0.519091784954071,0.3653848469257355,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8089948892593384,0.4275049269199371,0.4093642234802246,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6672412753105164,0.2372903227806091,1.0936672687530518,285.00146484375,284.95001220703125,300.7776184082031,293.2513732910156,298.2651062011719,297.2389221191406,285.0005798339844,1.0,0.6767277717590332,0.3853368461132049,0.3853368461132049,1.0,1.0,-3.466004133224488,1.0031814575195312,2.462822675704956,0.2204818725585937,0.9506272673606871,0.9506272673606871,0.0,239.2948760986328,247.0,60886.1328125,0.0,3789.777099609375,1.0,279.1419982910156,283.06817626953125,296.2381591796875,300.1288146972656,293.1499938964844,293.1499938964844,278.8500061035156,33568.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258641600608826,1.0,0.0,0.0,3.707493543624878,3.7075178623199454,9.171790225082076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.654296875,0.0,1579.601806640625,1895.4371337890625,0.0,3643.175048828125,0.9165406227111816,1.0,0.0,3.0,1.0,0.0
17849520,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8123745918273926,0.4328542947769165,0.3937201499938965,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9325718879699708,0.6566681265830994,0.6239790320396423,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8591289520263672,0.519091784954071,0.3653848469257355,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8089948892593384,0.4275049269199371,0.4093642234802246,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6672412753105164,0.2372903227806091,1.0936672687530518,285.00146484375,284.95001220703125,300.7776184082031,293.2513732910156,298.2651062011719,297.2389221191406,285.0005798339844,1.0,0.6767277717590332,0.3853368461132049,0.3853368461132049,1.0,1.0,-3.466004133224488,1.0031814575195312,2.462822675704956,0.2204818725585937,0.9506272673606871,0.9506272673606871,0.0,239.2948760986328,247.0,60886.1328125,0.0,3789.777099609375,1.0,279.1419982910156,283.06817626953125,296.2381591796875,300.1288146972656,293.1499938964844,293.1499938964844,278.8500061035156,33568.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258641600608826,1.0,0.0,0.0,3.707493543624878,3.7075178623199454,9.171790225082076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.654296875,0.0,1579.601806640625,1895.4371337890625,0.0,3643.175048828125,0.9165406227111816,1.0,0.0,3.0,1.0,0.0
17849580,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.809482753276825,0.4318597018718719,0.3932140171527862,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9294357299804688,0.6568496823310852,0.6245775818824768,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.857942521572113,0.5215615034103394,0.3673665523529053,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8067688941955566,0.4277548789978027,0.4099315404891968,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6652014851570129,0.2372223883867263,1.0945624113082886,284.9015197753906,284.95001220703125,300.7390441894531,293.1982116699219,298.24786376953125,297.2334899902344,284.9028625488281,1.0,0.678921639919281,0.384560078382492,0.384560078382492,1.0,1.0,-3.4702670574188232,1.002287983894348,2.4679791927337646,0.2186914980411529,0.8587254285812378,0.8587254285812378,0.0,242.6180725097656,250.0,61437.3515625,0.0,3820.0234375,1.0,278.8573303222656,282.9487609863281,296.2268981933594,300.2242126464844,293.1499938964844,293.1499938964844,279.1499938964844,38849.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935283064842224,1.0,0.0,0.0,3.5876107215881348,3.587634563446045,8.588235118622833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.4296875,0.0,1485.812255859375,1895.4371337890625,0.0,3729.46875,0.8938026428222656,1.0,0.0,3.0,1.0,0.0
17849640,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.809482753276825,0.4318597018718719,0.3932140171527862,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9294357299804688,0.6568496823310852,0.6245775818824768,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.857942521572113,0.5215615034103394,0.3673665523529053,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8067688941955566,0.4277548789978027,0.4099315404891968,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6652014851570129,0.2372223883867263,1.0945624113082886,284.9015197753906,284.95001220703125,300.7390441894531,293.1982116699219,298.24786376953125,297.2334899902344,284.9028625488281,1.0,0.678921639919281,0.384560078382492,0.384560078382492,1.0,1.0,-3.4702670574188232,1.002287983894348,2.4679791927337646,0.2186914980411529,0.8587254285812378,0.8587254285812378,0.0,242.6180725097656,250.0,61437.3515625,0.0,3820.0234375,1.0,278.8573303222656,282.9487609863281,296.2268981933594,300.2242126464844,293.1499938964844,293.1499938964844,279.1499938964844,38849.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935283064842224,1.0,0.0,0.0,3.5876107215881348,3.587634563446045,8.588235118622833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.4296875,0.0,1485.812255859375,1895.4371337890625,0.0,3729.46875,0.8938026428222656,1.0,0.0,3.0,1.0,0.0
17849700,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8081254363059998,0.4318413436412811,0.3929860889911651,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9279764890670776,0.6573779582977295,0.6248522996902466,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8574619889259338,0.5232462882995605,0.36838299036026,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8057141900062561,0.4281611740589142,0.4101854860782623,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6642285585403442,0.2373358011245727,1.094837665557861,285.0136108398437,284.95001220703125,300.718994140625,293.1709899902344,298.2421569824219,297.2350769042969,285.01470947265625,1.0,0.6799596548080444,0.3841716945171356,0.3841716945171356,1.0,1.0,-3.472175359725952,1.001771092414856,2.4704043865203857,0.217640146613121,0.9364681839942932,0.9364681839942932,0.0,244.17286682128903,250.0,60578.77734375,0.0,3833.996826171875,1.0,279.1001892089844,283.076416015625,296.1480407714844,299.98358154296875,293.1499938964844,293.1499938964844,279.1499938964844,34222.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930181086063385,1.0,0.0,0.0,3.6358702182769775,3.6358938217163086,8.820841799206391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.7099609375,0.0,1504.2607421875,1895.4371337890625,0.0,3682.80078125,0.902451753616333,1.0,0.0,3.0,1.0,0.0
17849760,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8073889017105103,0.4319453835487366,0.3931174278259277,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9272559881210328,0.6580621600151062,0.6255168318748474,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8575754761695862,0.5250515341758728,0.3696596324443817,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8052203059196472,0.4286902546882629,0.410703182220459,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6637375354766846,0.2375408858060836,1.0958447456359863,285.00054931640625,284.95001220703125,300.69842529296875,293.14337158203125,298.23748779296875,297.2382507324219,284.9992370605469,1.0,0.681122362613678,0.3837843537330627,0.3837843537330627,1.0,1.0,-3.4765000343322754,1.0020594596862793,2.474440574645996,0.21690534055233,0.94732928276062,0.94732928276062,0.0,245.3815155029297,253.0,60693.05859375,0.0,3851.950439453125,1.0,279.1427917480469,283.06591796875,296.1292419433594,300.0077514648437,293.1499938964844,293.1499938964844,278.8500061035156,33516.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289815425872804,1.0,0.0,0.0,3.699246644973755,3.699270725250244,9.1310323568905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.173828125,0.0,1569.81787109375,1895.4371337890625,0.0,3671.80224609375,0.9144142270088196,1.0,0.0,3.0,1.0,0.0
17849820,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8044813871383667,0.4309360682964325,0.3926014304161072,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9242020845413208,0.6581546068191528,0.6260362267494202,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8564916849136353,0.5275622010231018,0.3716741800308227,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8030188679695129,0.4289002418518066,0.4112356007099151,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6617836952209473,0.2374567240476608,1.0966737270355225,284.9019775390625,284.95001220703125,300.656005859375,293.0872497558594,298.21929931640625,297.23291015625,284.9032592773437,1.0,0.6832775473594666,0.383009672164917,0.383009672164917,1.0,1.0,-3.480573892593384,1.001092553138733,2.4794814586639404,0.21509350836277,0.8562115430831909,0.8562115430831909,0.0,248.6981658935547,256.0,61218.8984375,0.0,3881.8427734375,1.0,278.857421875,282.9481811523437,296.1158752441406,300.0990905761719,293.1499938964844,293.1499938964844,279.1499938964844,38874.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938437044620514,1.0,0.0,0.0,3.575453758239746,3.575477600097656,8.530129775863315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.6533203125,0.0,1472.8746337890625,1895.4371337890625,0.0,3758.223388671875,0.8911308646202087,1.0,0.0,3.0,1.0,0.0
