time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8044813871383667,0.4309360682964325,0.3926014304161072,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9242020845413208,0.6581546068191528,0.6260362267494202,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8564916849136353,0.5275622010231018,0.3716741800308227,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8030188679695129,0.4289002418518066,0.4112356007099151,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6617836952209473,0.2374567240476608,1.0966737270355225,284.9019775390625,284.95001220703125,300.656005859375,293.0872497558594,298.21929931640625,297.23291015625,284.9032592773437,1.0,0.6832775473594666,0.383009672164917,0.383009672164917,1.0,1.0,-3.480573892593384,1.001092553138733,2.4794814586639404,0.21509350836277,0.8562115430831909,0.8562115430831909,0.0,248.6981658935547,256.0,61218.8984375,0.0,3881.8427734375,1.0,278.857421875,282.9481811523437,296.1158752441406,300.0990905761719,293.1499938964844,293.1499938964844,279.1499938964844,38874.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938437044620514,1.0,0.0,0.0,3.575453758239746,3.575477600097656,8.530129775863315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.6533203125,0.0,1472.8746337890625,1895.4371337890625,0.0,3758.223388671875,0.8911308646202087,1.0,0.0,3.0,1.0,0.0
17849940,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8024041652679443,0.430995911359787,0.3924940228462219,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9220827221870422,0.6592709422111511,0.6268974542617798,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8562015295028687,0.53109210729599,0.3740020990371704,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8015116453170776,0.4297928512096405,0.4119744002819061,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6603828072547913,0.2377575784921646,1.0978955030441284,284.9993591308594,284.95001220703125,300.6120910644531,293.0301818847656,298.2080383300781,297.2376708984375,284.9985046386719,1.0,0.6854416131973267,0.3822349905967712,0.3822349905967712,1.0,1.0,-3.4866299629211426,1.0007892847061155,2.4858405590057373,0.2132837623357772,0.94339919090271,0.94339919090271,0.0,251.45504760742188,259.0,60468.1171875,0.0,3913.4775390625,1.0,279.1418151855469,283.0643920898437,296.0166015625,299.8802490234375,293.1499938964844,293.1499938964844,278.8500061035156,33603.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321291446685792,1.0,0.0,0.0,3.685367107391357,3.685390949249268,9.06264119748812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.701171875,0.0,1554.7652587890625,1895.4371337890625,0.0,3700.641357421875,0.911583125591278,1.0,0.0,3.0,1.0,0.0
17850000,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8024041652679443,0.430995911359787,0.3924940228462219,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9220827221870422,0.6592709422111511,0.6268974542617798,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8562015295028687,0.53109210729599,0.3740020990371704,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8015116453170776,0.4297928512096405,0.4119744002819061,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6603828072547913,0.2377575784921646,1.0978955030441284,284.9993591308594,284.95001220703125,300.6120910644531,293.0301818847656,298.2080383300781,297.2376708984375,284.9985046386719,1.0,0.6854416131973267,0.3822349905967712,0.3822349905967712,1.0,1.0,-3.4866299629211426,1.0007892847061155,2.4858405590057373,0.2132837623357772,0.94339919090271,0.94339919090271,0.0,251.45504760742188,259.0,60468.1171875,0.0,3913.4775390625,1.0,279.1418151855469,283.0643920898437,296.0166015625,299.8802490234375,293.1499938964844,293.1499938964844,278.8500061035156,33603.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321291446685792,1.0,0.0,0.0,3.685367107391357,3.685390949249268,9.06264119748812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.701171875,0.0,1554.7652587890625,1895.4371337890625,0.0,3700.641357421875,0.911583125591278,1.0,0.0,3.0,1.0,0.0
17850060,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7995405793190002,0.4299731850624084,0.3919538557529449,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9190966486930848,0.6592724323272705,0.6273207664489746,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8551862835884094,0.5336375832557678,0.3760344684123993,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.79935222864151,0.4299632906913757,0.4124628007411957,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6584929823875427,0.2376575469970703,1.0986374616622925,284.90264892578125,284.95001220703125,300.56695556640625,292.9725952148437,298.1891784667969,297.232421875,284.90386962890625,1.0,0.6875551342964172,0.3814547061920166,0.3814547061920166,1.0,1.0,-3.4904229640960693,0.999696969985962,2.4907259941101074,0.2114136815071106,0.853516161441803,0.853516161441803,0.0,254.7797393798828,262.0,60977.62109375,0.0,3942.858154296875,1.0,278.8575134277344,282.9481201171875,296.0010070800781,299.9681091308594,293.1499938964844,293.1499938964844,279.1499938964844,38886.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941504180431366,1.0,0.0,0.0,3.5616135597229004,3.5616374015808105,8.46421926326002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.0244140625,0.0,1458.1142578125,1895.4371337890625,0.0,3786.113037109375,0.8880841732025146,1.0,0.0,3.0,1.0,0.0
17850120,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7995405793190002,0.4299731850624084,0.3919538557529449,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9190966486930848,0.6592724323272705,0.6273207664489746,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8551862835884094,0.5336375832557678,0.3760344684123993,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.79935222864151,0.4299632906913757,0.4124628007411957,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6584929823875427,0.2376575469970703,1.0986374616622925,284.90264892578125,284.95001220703125,300.56695556640625,292.9725952148437,298.1891784667969,297.232421875,284.90386962890625,1.0,0.6875551342964172,0.3814547061920166,0.3814547061920166,1.0,1.0,-3.4904229640960693,0.999696969985962,2.4907259941101074,0.2114136815071106,0.853516161441803,0.853516161441803,0.0,254.7797393798828,262.0,60977.62109375,0.0,3942.858154296875,1.0,278.8575134277344,282.9481201171875,296.0010070800781,299.9681091308594,293.1499938964844,293.1499938964844,279.1499938964844,38886.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941504180431366,1.0,0.0,0.0,3.5616135597229004,3.5616374015808105,8.46421926326002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.0244140625,0.0,1458.1142578125,1895.4371337890625,0.0,3786.113037109375,0.8880841732025146,1.0,0.0,3.0,1.0,0.0
17850180,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7975180149078369,0.430008977651596,0.3918305039405823,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.917036473751068,0.6602908372879028,0.6280956864356995,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8549550771713257,0.5372006893157959,0.3783879578113556,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7978817820549011,0.4308139979839325,0.4131652116775512,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.657145082950592,0.2379413247108459,1.0997910499572754,284.9983825683594,284.95001220703125,300.5208740234375,292.9148254394531,298.1773681640625,297.2371520996094,284.99755859375,1.0,0.6896808743476868,0.3806744217872619,0.3806744217872619,1.0,1.0,-3.49626088142395,0.9992862343788148,2.4969747066497803,0.2095542848110199,0.9393551349639891,0.9393551349639891,0.0,257.5353698730469,265.0,60227.484375,0.0,3974.1142578125,1.0,279.1417236328125,283.06304931640625,295.9007568359375,299.7481384277344,293.1499938964844,293.1499938964844,278.8500061035156,33609.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935100257396698,1.0,0.0,0.0,3.671833276748657,3.671857118606568,8.996202041089418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.6181640625,0.0,1539.60400390625,1895.4371337890625,0.0,3727.7998046875,0.9085427522659302,1.0,0.0,3.0,1.0,0.0
17850240,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7975180149078369,0.430008977651596,0.3918305039405823,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.917036473751068,0.6602908372879028,0.6280956864356995,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8549550771713257,0.5372006893157959,0.3783879578113556,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7978817820549011,0.4308139979839325,0.4131652116775512,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.657145082950592,0.2379413247108459,1.0997910499572754,284.9983825683594,284.95001220703125,300.5208740234375,292.9148254394531,298.1773681640625,297.2371520996094,284.99755859375,1.0,0.6896808743476868,0.3806744217872619,0.3806744217872619,1.0,1.0,-3.49626088142395,0.9992862343788148,2.4969747066497803,0.2095542848110199,0.9393551349639891,0.9393551349639891,0.0,257.5353698730469,265.0,60227.484375,0.0,3974.1142578125,1.0,279.1417236328125,283.06304931640625,295.9007568359375,299.7481384277344,293.1499938964844,293.1499938964844,278.8500061035156,33609.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935100257396698,1.0,0.0,0.0,3.671833276748657,3.671857118606568,8.996202041089418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.6181640625,0.0,1539.60400390625,1895.4371337890625,0.0,3727.7998046875,0.9085427522659302,1.0,0.0,3.0,1.0,0.0
17850300,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7964312434196472,0.4295458793640136,0.3917405009269714,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9159364104270936,0.6603269577026367,0.6284767389297485,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8547651767730713,0.5385342240333557,0.3795482814311981,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7971007823944092,0.4309418797492981,0.4135329723358154,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6564578413963318,0.2379299402236938,1.1005172729492188,284.8744812011719,284.95001220703125,300.49755859375,292.885986328125,298.1683044433594,297.2352294921875,284.87335205078125,1.0,0.6907874345779419,0.3802842795848846,0.3802842795848846,1.0,1.0,-3.499329805374145,0.9991198778152466,2.5002098083496094,0.2087666243314743,0.852131724357605,0.852131724357605,0.0,259.0166320800781,265.0,61055.23046875,0.0,3990.765625,1.0,278.8977966308594,282.92242431640625,295.9249267578125,299.9324951171875,293.1499938964844,293.1499938964844,278.8500061035156,38097.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418647885322572,1.0,0.0,0.0,3.629672050476074,3.629696369171143,8.790793231128191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.171875,0.0,1526.27734375,1895.4371337890625,0.0,3789.38720703125,0.8999601602554321,1.0,0.0,3.0,1.0,0.0
17850360,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.79472815990448,0.4289750158786773,0.3912756145000458,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9141530990600586,0.660201370716095,0.6284299492835999,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8540127277374268,0.5397736430168152,0.3804384469985962,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7957755327224731,0.4309472739696502,0.4136160016059875,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6553263068199158,0.2378270477056503,1.1004626750946045,284.9031982421875,284.95001220703125,300.47412109375,292.85723876953125,298.1582336425781,297.2319641113281,284.9044494628906,1.0,0.6917542219161987,0.3799059689044952,0.3799059689044952,1.0,1.0,-3.4998209476470947,0.9981344938278198,2.5016865730285645,0.2076838612556457,0.8505333662033081,0.8505333662033081,0.0,260.8585510253906,268.0,60719.47265625,0.0,4003.031005859375,1.0,278.8578796386719,282.9483642578125,295.88531494140625,299.83514404296875,293.1499938964844,293.1499938964844,279.1499938964844,38913.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443950653076172,1.0,0.0,0.0,3.546621322631836,3.546644926071167,8.393110420001904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.787109375,0.0,1442.3509521484375,1895.4371337890625,0.0,3812.330810546875,0.8847553133964539,1.0,0.0,3.0,1.0,0.0
17850420,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.792758047580719,0.4289867877960205,0.3911362588405609,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.912163019180298,0.661119818687439,0.6291167736053467,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8538300395011902,0.5433597564697266,0.3828106224536896,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7943393588066101,0.4317570924758911,0.4142832458019256,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6540279388427734,0.2380945533514022,1.1015527248382568,284.99755859375,284.95001220703125,300.427001953125,292.8002014160156,298.146240234375,297.23663330078125,284.9967346191406,1.0,0.6938422322273254,0.3791493773460388,0.3791493773460388,1.0,1.0,-3.5054380893707275,0.9977048635482788,2.507733106613159,0.2058648318052292,0.9352911114692688,0.9352911114692688,0.0,263.6143798828125,271.0,59979.53515625,0.0,4033.89453125,1.0,279.1416015625,283.0620422363281,295.7855529785156,299.6158142089844,293.1499938964844,293.1499938964844,278.8500061035156,33610.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937882125377655,1.0,0.0,0.0,3.65751314163208,3.657536745071411,8.926168675316148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.9462890625,0.0,1523.6248779296875,1895.4371337890625,0.0,3753.170166015625,0.905325412750244,1.0,0.0,3.0,1.0,0.0
17850480,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.792758047580719,0.4289867877960205,0.3911362588405609,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.912163019180298,0.661119818687439,0.6291167736053467,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8538300395011902,0.5433597564697266,0.3828106224536896,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7943393588066101,0.4317570924758911,0.4142832458019256,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6540279388427734,0.2380945533514022,1.1015527248382568,284.99755859375,284.95001220703125,300.427001953125,292.8002014160156,298.146240234375,297.23663330078125,284.9967346191406,1.0,0.6938422322273254,0.3791493773460388,0.3791493773460388,1.0,1.0,-3.5054380893707275,0.9977048635482788,2.507733106613159,0.2058648318052292,0.9352911114692688,0.9352911114692688,0.0,263.6143798828125,271.0,59979.53515625,0.0,4033.89453125,1.0,279.1416015625,283.0620422363281,295.7855529785156,299.6158142089844,293.1499938964844,293.1499938964844,278.8500061035156,33610.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937882125377655,1.0,0.0,0.0,3.65751314163208,3.657536745071411,8.926168675316148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.9462890625,0.0,1523.6248779296875,1895.4371337890625,0.0,3753.170166015625,0.905325412750244,1.0,0.0,3.0,1.0,0.0
17850540,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7904178500175476,0.4280456900596618,0.3906709551811218,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9097872376441956,0.6609476804733276,0.6293776631355286,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8531011343002319,0.5456169247627258,0.3846501410007477,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7925783395767212,0.431837260723114,0.4146804809570312,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6525267958641052,0.2379826754331588,1.1021851301193235,284.8997497558594,284.95001220703125,300.38543701171875,292.7507629394531,298.1292724609375,297.2319030761719,284.9013366699219,1.0,0.695652425289154,0.3784835934638977,0.3784835934638977,1.0,1.0,-3.508652687072754,0.9967387914657592,2.511913776397705,0.2042741030454635,0.8486980199813843,0.8486980199813843,0.0,266.5129699707031,271.0,60510.91015625,0.0,4059.505859375,1.0,278.862548828125,282.94561767578125,295.7830505371094,299.7246398925781,293.1499938964844,293.1499938964844,278.8500061035156,39107.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468593001365662,1.0,0.0,0.0,3.54105544090271,3.541078805923462,8.366787369595841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.15625,0.0,1437.864501953125,1895.4371337890625,0.0,3834.624755859375,0.8837336897850037,1.0,0.0,3.0,1.0,0.0
17850600,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7900311946868896,0.4279418587684631,0.3905614614486694,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9093911051750184,0.6609377264976501,0.6293550133705139,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8529407382011414,0.5459495186805725,0.3848679363727569,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7922757267951965,0.4318542778491974,0.4146942496299743,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6522696614265442,0.237966388463974,1.1021491289138794,284.904541015625,284.95001220703125,300.3797912597656,292.7441101074219,298.1271057128906,297.2314453125,284.9052124023437,1.0,0.6958748698234558,0.3783927857875824,0.3783927857875824,1.0,1.0,-3.508728504180908,0.9964883327484132,2.512240171432495,0.2039957344532013,0.8480736017227173,0.8480736017227173,0.0,266.943115234375,274.0,60475.36328125,0.0,4062.28076171875,1.0,278.8583068847656,282.9488830566406,295.7712707519531,299.7032470703125,293.1499938964844,293.1499938964844,279.1499938964844,38774.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470683336257936,1.0,0.0,0.0,3.533033847808838,3.533057451248169,8.328924536726845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.9228515625,0.0,1426.9814453125,1895.4371337890625,0.0,3836.51318359375,0.8816556930541992,1.0,0.0,3.0,1.0,0.0
17850660,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7881221175193787,0.4279314279556274,0.3904124200344085,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9074952602386476,0.6617556214332581,0.6299578547477722,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8528056740760803,0.5495481491088867,0.387255311012268,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7908798456192017,0.4326252937316894,0.4153309464454651,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6510235071182251,0.2382183969020843,1.1031852960586548,284.9969177246094,284.95001220703125,300.3327331542969,292.6893005371094,298.1152648925781,297.23602294921875,284.9961242675781,1.0,0.6979257464408875,0.3776702284812927,0.3776702284812927,1.0,1.0,-3.5141496658325195,0.9960780143737792,2.518071413040161,0.2022508829832077,0.9313763976097108,0.9313763976097108,0.0,269.6934509277344,277.0,59733.1796875,0.0,4092.7666015625,1.0,279.1415100097656,283.0614013671875,295.6738586425781,299.4866638183594,293.1499938964844,293.1499938964844,278.8500061035156,33601.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404170513153076,1.0,0.0,0.0,3.642966985702514,3.6429905891418457,8.85530994310102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.5458984375,0.0,1507.4488525390625,1895.4371337890625,0.0,3776.236572265625,0.9020448327064514,1.0,0.0,3.0,1.0,0.0
17850720,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7881221175193787,0.4279314279556274,0.3904124200344085,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9074952602386476,0.6617556214332581,0.6299578547477722,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8528056740760803,0.5495481491088867,0.387255311012268,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7908798456192017,0.4326252937316894,0.4153309464454651,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6510235071182251,0.2382183969020843,1.1031852960586548,284.9969177246094,284.95001220703125,300.3327331542969,292.6893005371094,298.1152648925781,297.23602294921875,284.9961242675781,1.0,0.6979257464408875,0.3776702284812927,0.3776702284812927,1.0,1.0,-3.5141496658325195,0.9960780143737792,2.518071413040161,0.2022508829832077,0.9313763976097108,0.9313763976097108,0.0,269.6934509277344,277.0,59733.1796875,0.0,4092.7666015625,1.0,279.1415100097656,283.0614013671875,295.6738586425781,299.4866638183594,293.1499938964844,293.1499938964844,278.8500061035156,33601.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404170513153076,1.0,0.0,0.0,3.642966985702514,3.6429905891418457,8.85530994310102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.5458984375,0.0,1507.4488525390625,1895.4371337890625,0.0,3776.236572265625,0.9020448327064514,1.0,0.0,3.0,1.0,0.0
17850780,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.785468578338623,0.4268777668476105,0.3898252248764038,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9048694968223572,0.6614819169044495,0.6301063895225525,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8519688248634338,0.552143931388855,0.38931605219841,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7888665795326233,0.4326896667480469,0.4157084822654724,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6493289470672607,0.2380776107311248,1.1037198305130005,284.90545654296875,284.95001220703125,300.2861633300781,292.6361694335937,298.0965270996094,297.2308654785156,284.90606689453125,1.0,0.6999193429946899,0.376947671175003,0.376947671175003,1.0,1.0,-3.5172064304351807,0.9948753714561462,2.5223309993743896,0.2004555463790893,0.8454720973968506,0.8454720973968506,0.0,273.021484375,280.0,60226.3203125,0.0,4120.662109375,1.0,278.8584289550781,282.9496459960937,295.6627502441406,299.5768127441406,293.1499938964844,293.1499938964844,279.1499938964844,38752.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94948810338974,1.0,0.0,0.0,3.5180211067199707,3.5180444717407227,8.258291472884594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.2880859375,0.0,1411.0855712890625,1895.4371337890625,0.0,3858.349609375,0.8783206343650818,1.0,0.0,3.0,1.0,0.0
17850840,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.785468578338623,0.4268777668476105,0.3898252248764038,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9048694968223572,0.6614819169044495,0.6301063895225525,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8519688248634338,0.552143931388855,0.38931605219841,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7888665795326233,0.4326896667480469,0.4157084822654724,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6493289470672607,0.2380776107311248,1.1037198305130005,284.90545654296875,284.95001220703125,300.2861633300781,292.6361694335937,298.0965270996094,297.2308654785156,284.90606689453125,1.0,0.6999193429946899,0.376947671175003,0.376947671175003,1.0,1.0,-3.5172064304351807,0.9948753714561462,2.5223309993743896,0.2004555463790893,0.8454720973968506,0.8454720973968506,0.0,273.021484375,280.0,60226.3203125,0.0,4120.662109375,1.0,278.8584289550781,282.9496459960937,295.6627502441406,299.5768127441406,293.1499938964844,293.1499938964844,279.1499938964844,38752.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94948810338974,1.0,0.0,0.0,3.5180211067199707,3.5180444717407227,8.258291472884594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.2880859375,0.0,1411.0855712890625,1895.4371337890625,0.0,3858.349609375,0.8783206343650818,1.0,0.0,3.0,1.0,0.0
17850900,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7842717170715332,0.4268131256103515,0.3895775377750397,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9036964774131776,0.6617757678031921,0.6301798224449158,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.851672351360321,0.553897500038147,0.3903859555721283,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7879486083984375,0.4330031871795654,0.4158850908279419,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6485363245010376,0.238153874874115,1.1038557291030884,285.0119323730469,284.95001220703125,300.2631225585937,292.6103210449219,298.0902709960937,297.23248291015625,285.0126037597656,1.0,0.7008661031723022,0.3765864074230194,0.3765864074230194,1.0,1.0,-3.518653154373169,0.9942517280578612,2.524401426315308,0.1994249820709228,0.919752836227417,0.919752836227417,0.0,274.5587463378906,280.0,59388.59765625,0.0,4133.66552734375,1.0,279.0985717773437,283.07232666015625,295.5849304199219,299.3392944335937,293.1499938964844,293.1499938964844,279.1499938964844,34130.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441463351249696,1.0,0.0,0.0,3.567148208618164,3.567171096801758,8.490545724271215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.3623046875,0.0,1429.263427734375,1895.4371337890625,0.0,3810.077880859375,0.887053370475769,1.0,0.0,3.0,1.0,0.0
17850960,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.783603310585022,0.4268492460250854,0.3896577060222626,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9030680656433104,0.6622015833854675,0.6306148171424866,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8518567085266113,0.5557454824447632,0.3917028605937958,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.787496030330658,0.4334258139133453,0.4163104593753814,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6481202840805054,0.2383143901824951,1.1046860218048096,284.9963073730469,284.95001220703125,300.24029541015625,292.5850524902344,298.0850524902344,297.2353515625,284.9950561523437,1.0,0.701931357383728,0.3762281239032745,0.3762281239032745,1.0,1.0,-3.5223653316497803,0.9943760633468628,2.527989149093628,0.1986874043941497,0.927741765975952,0.927741765975952,0.0,275.7773132324219,283.0,59502.48828125,0.0,4150.6513671875,1.0,279.1422424316406,283.0605163574219,295.5679016113281,299.36395263671875,293.1499938964844,293.1499938964844,278.8500061035156,33507.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426084756851196,1.0,0.0,0.0,3.6310009956359854,3.6310243606567374,8.797231885182555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.5439453125,0.0,1493.58349609375,1895.4371337890625,0.0,3796.13623046875,0.8990361094474792,1.0,0.0,3.0,1.0,0.0
17851020,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7810352444648743,0.42578986287117,0.3890677690505981,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.900592565536499,0.6618393063545227,0.6306831240653992,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8510735630989075,0.558336079120636,0.3937646150588989,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7855430245399475,0.4334622621536255,0.416663259267807,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6464925408363342,0.2381613701581955,1.105170726776123,284.9063415527344,284.95001220703125,300.19549560546875,292.5363464355469,298.06689453125,297.2301940917969,284.9068908691406,1.0,0.7038881182670593,0.3755116164684295,0.3755116164684295,1.0,1.0,-3.5252339839935303,0.9931181073188782,2.532115936279297,0.1968893557786941,0.8430950045585632,0.8430950045585632,0.0,279.0973815917969,286.0,59992.8671875,0.0,4178.1171875,1.0,278.85858154296875,282.95050048828125,295.5621643066406,299.4590148925781,293.1499938964844,293.1499938964844,279.1499938964844,38726.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951575756072998,1.0,0.0,0.0,3.503826856613159,3.503849983215332,8.191785241251637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.9755859375,0.0,1396.1260986328125,1895.4371337890625,0.0,3877.146728515625,0.8751660585403442,1.0,0.0,3.0,1.0,0.0
17851080,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7810352444648743,0.42578986287117,0.3890677690505981,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.900592565536499,0.6618393063545227,0.6306831240653992,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8510735630989075,0.558336079120636,0.3937646150588989,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7855430245399475,0.4334622621536255,0.416663259267807,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6464925408363342,0.2381613701581955,1.105170726776123,284.9063415527344,284.95001220703125,300.19549560546875,292.5363464355469,298.06689453125,297.2301940917969,284.9068908691406,1.0,0.7038881182670593,0.3755116164684295,0.3755116164684295,1.0,1.0,-3.5252339839935303,0.9931181073188782,2.532115936279297,0.1968893557786941,0.8430950045585632,0.8430950045585632,0.0,279.0973815917969,286.0,59992.8671875,0.0,4178.1171875,1.0,278.85858154296875,282.95050048828125,295.5621643066406,299.4590148925781,293.1499938964844,293.1499938964844,279.1499938964844,38726.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951575756072998,1.0,0.0,0.0,3.503826856613159,3.503849983215332,8.191785241251637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.9755859375,0.0,1396.1260986328125,1895.4371337890625,0.0,3877.146728515625,0.8751660585403442,1.0,0.0,3.0,1.0,0.0
17851140,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.779234766960144,0.4257455766201019,0.3888972997665405,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.898845911026001,0.6624643802642822,0.6311142444610596,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8509950637817383,0.5619285702705383,0.3961527645587921,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7842164039611816,0.4341691136360168,0.4172443747520447,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6453317999839783,0.2383837401866912,1.1060912609100342,284.9958801269531,284.95001220703125,300.1519470214844,292.4903564453125,298.0561218261719,297.23455810546875,284.9950256347656,1.0,0.705865740776062,0.3747950792312622,0.3747950792312622,1.0,1.0,-3.5302183628082275,0.9925570487976074,2.53766131401062,0.1951112747192382,0.9244744777679444,0.9244744777679444,0.0,281.8465270996094,289.0,59282.859375,0.0,4207.7509765625,1.0,279.14129638671875,283.0605773925781,295.4729919433594,299.2525329589844,293.1499938964844,293.1499938964844,278.8500061035156,33576.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445326924324036,1.0,0.0,0.0,3.616148233413696,3.616171598434448,8.72540795171517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.37109375,0.0,1477.86376953125,1895.4371337890625,0.0,3813.5771484375,0.8959431052207947,1.0,0.0,3.0,1.0,0.0
17851200,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.779234766960144,0.4257455766201019,0.3888972997665405,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.898845911026001,0.6624643802642822,0.6311142444610596,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8509950637817383,0.5619285702705383,0.3961527645587921,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7842164039611816,0.4341691136360168,0.4172443747520447,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6453317999839783,0.2383837401866912,1.1060912609100342,284.9958801269531,284.95001220703125,300.1519470214844,292.4903564453125,298.0561218261719,297.23455810546875,284.9950256347656,1.0,0.705865740776062,0.3747950792312622,0.3747950792312622,1.0,1.0,-3.5302183628082275,0.9925570487976074,2.53766131401062,0.1951112747192382,0.9244744777679444,0.9244744777679444,0.0,281.8465270996094,289.0,59282.859375,0.0,4207.7509765625,1.0,279.14129638671875,283.0605773925781,295.4729919433594,299.2525329589844,293.1499938964844,293.1499938964844,278.8500061035156,33576.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445326924324036,1.0,0.0,0.0,3.616148233413696,3.616171598434448,8.72540795171517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.37109375,0.0,1477.86376953125,1895.4371337890625,0.0,3813.5771484375,0.8959431052207947,1.0,0.0,3.0,1.0,0.0
17851260,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7767335772514343,0.4246860444545746,0.3882956504821777,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8963971734046936,0.662019670009613,0.6310938000679016,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8502397537231445,0.5645063519477844,0.3981994986534118,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7823081016540527,0.4341838359832763,0.4175693988800049,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6437538862228394,0.2382187992334365,1.1065068244934082,284.9071960449219,284.95001220703125,300.1100158691406,292.447509765625,298.0388488769531,297.2294006347656,284.9076843261719,1.0,0.7077846527099609,0.3740770220756531,0.3740770220756531,1.0,1.0,-3.5328314304351807,0.991199791431427,2.5416316986083984,0.1932762712240219,0.8410374522209167,0.8410374522209167,0.0,285.1712341308594,292.0,59784.81640625,0.0,4234.6748046875,1.0,278.8586730957031,282.95135498046875,295.4724426269531,299.35333251953125,293.1499938964844,293.1499938964844,279.1499938964844,38692.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532832503318788,1.0,0.0,0.0,3.491115093231201,3.491137981414795,8.132453785947291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.6103515625,0.0,1382.7518310546875,1895.4371337890625,0.0,3892.49169921875,0.8723291754722595,1.0,0.0,3.0,1.0,0.0
17851320,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7767335772514343,0.4246860444545746,0.3882956504821777,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8963971734046936,0.662019670009613,0.6310938000679016,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8502397537231445,0.5645063519477844,0.3981994986534118,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7823081016540527,0.4341838359832763,0.4175693988800049,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6437538862228394,0.2382187992334365,1.1065068244934082,284.9071960449219,284.95001220703125,300.1100158691406,292.447509765625,298.0388488769531,297.2294006347656,284.9076843261719,1.0,0.7077846527099609,0.3740770220756531,0.3740770220756531,1.0,1.0,-3.5328314304351807,0.991199791431427,2.5416316986083984,0.1932762712240219,0.8410374522209167,0.8410374522209167,0.0,285.1712341308594,292.0,59784.81640625,0.0,4234.6748046875,1.0,278.8586730957031,282.95135498046875,295.4724426269531,299.35333251953125,293.1499938964844,293.1499938964844,279.1499938964844,38692.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532832503318788,1.0,0.0,0.0,3.491115093231201,3.491137981414795,8.132453785947291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.6103515625,0.0,1382.7518310546875,1895.4371337890625,0.0,3892.49169921875,0.8723291754722595,1.0,0.0,3.0,1.0,0.0
17851380,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7749918103218079,0.4246329963207245,0.3881210386753082,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8946712017059326,0.6625578999519348,0.6314470767974854,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8501817584037781,0.5680833458900452,0.400578886270523,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7810207009315491,0.4348683655261993,0.4181312620639801,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6426330804824829,0.2384277731180191,1.1073734760284424,284.99566650390625,284.95001220703125,300.0699462890625,292.4081420898437,298.029052734375,297.2336730957031,284.994873046875,1.0,0.7097280621528625,0.3733589649200439,0.3733589649200439,1.0,1.0,-3.537618398666382,0.9905560612678528,2.547062397003174,0.1914694011211395,0.9217931628227234,0.9217931628227234,0.0,287.9179992675781,295.0,59095.20703125,0.0,4263.90771484375,1.0,279.1412048339844,283.0605773925781,295.3895263671875,299.154296875,293.1499938964844,293.1499938964844,278.8500061035156,33552.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459925293922424,1.0,0.0,0.0,3.604591369628906,3.604614496231079,8.669725843901688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.6357421875,0.0,1465.1480712890625,1895.4371337890625,0.0,3826.788818359375,0.8933325409889221,1.0,0.0,3.0,1.0,0.0
17851440,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7749918103218079,0.4246329963207245,0.3881210386753082,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8946712017059326,0.6625578999519348,0.6314470767974854,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8501817584037781,0.5680833458900452,0.400578886270523,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7810207009315491,0.4348683655261993,0.4181312620639801,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6426330804824829,0.2384277731180191,1.1073734760284424,284.99566650390625,284.95001220703125,300.0699462890625,292.4081420898437,298.029052734375,297.2336730957031,284.994873046875,1.0,0.7097280621528625,0.3733589649200439,0.3733589649200439,1.0,1.0,-3.537618398666382,0.9905560612678528,2.547062397003174,0.1914694011211395,0.9217931628227234,0.9217931628227234,0.0,287.9179992675781,295.0,59095.20703125,0.0,4263.90771484375,1.0,279.1412048339844,283.0605773925781,295.3895263671875,299.154296875,293.1499938964844,293.1499938964844,278.8500061035156,33552.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459925293922424,1.0,0.0,0.0,3.604591369628906,3.604614496231079,8.669725843901688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.6357421875,0.0,1465.1480712890625,1895.4371337890625,0.0,3826.788818359375,0.8933325409889221,1.0,0.0,3.0,1.0,0.0
17851500,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7740373611450195,0.42414391040802,0.3879943192005157,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8937286138534546,0.6623620986938477,0.6316016316413879,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.850060224533081,0.5693973898887634,0.4017302989959717,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7803224921226501,0.4349180459976196,0.4184205532073974,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6420508027076721,0.238380491733551,1.1079310178756714,284.8772888183594,284.95001220703125,300.0506896972656,292.389892578125,298.0213317871094,297.23162841796875,284.87677001953125,1.0,0.7107374668121338,0.372999906539917,0.372999906539917,1.0,1.0,-3.540062665939331,0.990241527557373,2.549821138381958,0.1906942427158355,0.8380618095397949,0.8380618095397949,0.0,289.40875244140625,295.0,59892.80859375,0.0,4279.3828125,1.0,278.8993835449219,282.9261169433594,295.4249267578125,299.3470458984375,293.1499938964844,293.1499938964844,278.8500061035156,38252.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952390193939209,1.0,0.0,0.0,3.5578458309173584,3.557869434356689,8.446320407529129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.462890625,0.0,1449.4642333984375,1895.4371337890625,0.0,3884.469482421875,0.8840479850769043,1.0,0.0,3.0,1.0,0.0
17851560,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.772577166557312,0.4235760271549225,0.3875230550765991,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8922685384750366,0.662036120891571,0.631355881690979,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8494645357131958,0.5706376433372498,0.4026131927967071,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7791743278503418,0.4348669052124023,0.4184420108795166,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6411135196685791,0.2382520735263824,1.1077439785003662,284.9077453613281,284.95001220703125,300.0320129394531,292.37261962890625,298.0130310058594,297.228515625,284.9087219238281,1.0,0.7116138935089111,0.3726537823677063,0.3726537823677063,1.0,1.0,-3.540064573287964,0.9891706109046936,2.550894021987915,0.1896534264087677,0.8392382264137268,0.8392382264137268,0.0,291.2352294921875,283.0,59596.1015625,0.0,4290.43701171875,1.0,278.85845947265625,282.9524841308594,295.3969421386719,299.26348876953125,293.1499938964844,293.1499938964844,279.1499938964844,38786.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545581340789796,1.0,0.0,0.0,3.4784421920776367,3.4784650802612305,8.073519097706594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.7939453125,0.0,1370.416015625,1895.4371337890625,0.0,3903.930908203125,0.8696075677871704,1.0,0.0,3.0,1.0,0.0
17851620,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.77508145570755,0.4235374927520752,0.3870892822742462,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8955516815185547,0.6625007390975952,0.6313587427139282,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8538825511932373,0.5742024779319763,0.4047738313674927,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7821944355964661,0.4355450272560119,0.4187153875827789,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6432387828826904,0.2384622395038604,1.107275366783142,284.994384765625,284.95001220703125,299.9964904785156,292.3412780761719,298.0046081542969,297.2328491210937,284.9935607910156,1.0,0.7094200253486633,0.3719615042209625,0.3719615042209625,1.0,1.0,-3.5419065952301025,0.9876344203948976,2.554272174835205,0.1876713186502456,0.9183585047721864,0.9183585047721864,0.0,286.88555908203125,271.0,58910.71484375,0.0,4269.03466796875,1.0,279.1410827636719,283.0600891113281,295.3212585449219,299.07232666015625,293.1499938964844,293.1499938964844,278.8500061035156,33579.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469900131225586,1.0,0.0,0.0,3.593066692352295,3.5930895805358887,8.614376270088542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.931640625,0.0,1452.9202880859375,1895.4371337890625,0.0,3835.805419921875,0.8907855153083801,1.0,0.0,3.0,1.0,0.0
17851680,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.77508145570755,0.4235374927520752,0.3870892822742462,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8955516815185547,0.6625007390975952,0.6313587427139282,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8538825511932373,0.5742024779319763,0.4047738313674927,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7821944355964661,0.4355450272560119,0.4187153875827789,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6432387828826904,0.2384622395038604,1.107275366783142,284.994384765625,284.95001220703125,299.9964904785156,292.3412780761719,298.0046081542969,297.2328491210937,284.9935607910156,1.0,0.7094200253486633,0.3719615042209625,0.3719615042209625,1.0,1.0,-3.5419065952301025,0.9876344203948976,2.554272174835205,0.1876713186502456,0.9183585047721864,0.9183585047721864,0.0,286.88555908203125,271.0,58910.71484375,0.0,4269.03466796875,1.0,279.1410827636719,283.0600891113281,295.3212585449219,299.07232666015625,293.1499938964844,293.1499938964844,278.8500061035156,33579.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469900131225586,1.0,0.0,0.0,3.593066692352295,3.5930895805358887,8.614376270088542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.931640625,0.0,1452.9202880859375,1895.4371337890625,0.0,3835.805419921875,0.8907855153083801,1.0,0.0,3.0,1.0,0.0
