time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7792544364929199,0.4226117730140686,0.3861996829509735,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.900890290737152,0.6619836688041687,0.6308467984199524,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8601177930831909,0.576680600643158,0.4064461886882782,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7870110869407654,0.4355947971343994,0.4186465144157409,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.646785318851471,0.2383568882942199,1.105921983718872,284.90673828125,284.95001220703125,299.9649353027344,292.31549072265625,297.99102783203125,297.2285461425781,284.90728759765625,1.0,0.7055606842041016,0.3712969422340393,0.3712969422340393,1.0,1.0,-3.5405306816101074,0.9851284623146056,2.5554022789001465,0.1856005787849426,0.8367293477058411,0.8367293477058411,0.0,279.5333557128906,271.0,59391.234375,0.0,4220.9482421875,1.0,278.8601379394531,282.9529724121094,295.3387756347656,299.1916198730469,293.1499938964844,293.1499938964844,278.8500061035156,38804.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550566673278807,1.0,0.0,0.0,3.468183755874634,3.4682064056396484,8.02596900939534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.533203125,0.0,1360.0775146484375,1895.4371337890625,0.0,3908.400390625,0.8674333095550537,1.0,0.0,3.0,1.0,0.0
17851800,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7794488668441772,0.422584056854248,0.386151373386383,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9011377692222596,0.661969006061554,0.6308099627494812,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8604030609130859,0.5767927169799805,0.4065065681934356,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7872334718704224,0.4356015920639038,0.4186326563358307,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6469494700431824,0.2383542656898498,1.1058295965194702,284.9076843261719,284.95001220703125,299.96368408203125,292.31451416015625,297.99053955078125,297.2284545898437,284.9080505371094,1.0,0.7053696513175964,0.3712692558765411,0.3712692558765411,1.0,1.0,-3.540372848510742,0.9849917888641356,2.5553810596466064,0.1854969263076782,0.8362259268760681,0.8362259268760681,0.0,279.1868591308594,259.0,59379.84375,0.0,4218.43896484375,1.0,278.8588562011719,282.9536437988281,295.3360900878906,299.1860656738281,293.1499938964844,293.1499938964844,279.1499938964844,38708.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550651907920836,1.0,0.0,0.0,3.465803861618042,3.4658265113830566,8.014957870727812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.328125,0.0,1356.9786376953125,1895.4371337890625,0.0,3908.4765625,0.8667506575584412,1.0,0.0,3.0,1.0,0.0
17851860,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7861753702163696,0.4226777553558349,0.3856250345706939,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9095220565795898,0.6624091863632202,0.6305785775184631,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8694271445274353,0.580294132232666,0.4084837734699249,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7945163249969482,0.4363768398761749,0.4187691509723663,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6524463891983032,0.2386725842952728,1.1047545671463013,284.9934997558594,284.95001220703125,299.9338684082031,292.29266357421875,297.984130859375,297.2330627441406,284.99273681640625,1.0,0.7003918886184692,0.3706649541854858,0.3706649541854858,1.0,1.0,-3.540703058242798,0.983225643634796,2.5574774742126465,0.1835834830999374,0.913948655128479,0.913948655128479,0.0,268.9976501464844,247.0,58696.98046875,0.0,4157.7216796875,1.0,279.1409606933594,283.0639038085937,295.27008056640625,299.004638671875,293.1499938964844,293.1499938964844,278.8500061035156,33619.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469994306564332,1.0,0.0,0.0,3.5770208835601807,3.5770437717437744,8.537608664482832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.8330078125,0.0,1436.02685546875,1895.4371337890625,0.0,3835.890625,0.8872233629226685,1.0,0.0,3.0,1.0,0.0
17851920,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7861753702163696,0.4226777553558349,0.3856250345706939,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9095220565795898,0.6624091863632202,0.6305785775184631,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8694271445274353,0.580294132232666,0.4084837734699249,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7945163249969482,0.4363768398761749,0.4187691509723663,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6524463891983032,0.2386725842952728,1.1047545671463013,284.9934997558594,284.95001220703125,299.9338684082031,292.29266357421875,297.984130859375,297.2330627441406,284.99273681640625,1.0,0.7003918886184692,0.3706649541854858,0.3706649541854858,1.0,1.0,-3.540703058242798,0.983225643634796,2.5574774742126465,0.1835834830999374,0.913948655128479,0.913948655128479,0.0,268.9976501464844,247.0,58696.98046875,0.0,4157.7216796875,1.0,279.1409606933594,283.0639038085937,295.27008056640625,299.004638671875,293.1499938964844,293.1499938964844,278.8500061035156,33619.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469994306564332,1.0,0.0,0.0,3.5770208835601807,3.5770437717437744,8.537608664482832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.8330078125,0.0,1436.02685546875,1895.4371337890625,0.0,3835.890625,0.8872233629226685,1.0,0.0,3.0,1.0,0.0
17851980,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7933549880981445,0.4218447208404541,0.3846947252750397,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9191442728042604,0.6618312001228333,0.6298800706863403,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8790980577468872,0.5827553868293762,0.410050481557846,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8023687601089478,0.4365273118019104,0.4186659753322601,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.658546507358551,0.2386631667613983,1.1032344102859497,284.9076843261719,284.95001220703125,299.90728759765625,292.27606201171875,297.9720153808594,297.2286376953125,284.9092102050781,1.0,0.6948593854904175,0.3700606524944305,0.3700606524944305,1.0,1.0,-3.538684129714966,0.9806966185569764,2.5579874515533447,0.1816318482160568,0.8321669101715088,0.8321669101715088,0.0,258.3854675292969,235.0,59134.1328125,0.0,4088.322998046875,1.0,278.8586730957031,282.9585876464844,295.2967529296875,299.1313781738281,293.1499938964844,293.1499938964844,279.1499938964844,38935.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548397660255432,1.0,0.0,0.0,3.4438602924346924,3.443882942199707,7.913787385405158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.65673828125,0.0,1336.415283203125,1895.4371337890625,0.0,3906.456298828125,0.8621034026145935,1.0,0.0,3.0,1.0,0.0
17852040,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7933549880981445,0.4218447208404541,0.3846947252750397,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9191442728042604,0.6618312001228333,0.6298800706863403,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8790980577468872,0.5827553868293762,0.410050481557846,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8023687601089478,0.4365273118019104,0.4186659753322601,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.658546507358551,0.2386631667613983,1.1032344102859497,284.9076843261719,284.95001220703125,299.90728759765625,292.27606201171875,297.9720153808594,297.2286376953125,284.9092102050781,1.0,0.6948593854904175,0.3700606524944305,0.3700606524944305,1.0,1.0,-3.538684129714966,0.9806966185569764,2.5579874515533447,0.1816318482160568,0.8321669101715088,0.8321669101715088,0.0,258.3854675292969,235.0,59134.1328125,0.0,4088.322998046875,1.0,278.8586730957031,282.9585876464844,295.2967529296875,299.1313781738281,293.1499938964844,293.1499938964844,279.1499938964844,38935.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548397660255432,1.0,0.0,0.0,3.4438602924346924,3.443882942199707,7.913787385405158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.65673828125,0.0,1336.415283203125,1895.4371337890625,0.0,3906.456298828125,0.8621034026145935,1.0,0.0,3.0,1.0,0.0
17852100,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7974647879600525,0.4218993186950683,0.384290486574173,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9247143268585204,0.6619882583618164,0.6295462846755981,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.884545087814331,0.5844674110412598,0.4108783900737762,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8067631125450134,0.4369050562381744,0.4186195731163025,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6620203256607056,0.2388222962617874,1.1023976802825928,285.0097045898437,284.95001220703125,299.89532470703125,292.2698669433594,297.96942138671875,297.2306213378906,285.0098876953125,1.0,0.6919427514076233,0.3697584867477417,0.3697584867477417,1.0,1.0,-3.5377230644226074,0.9794541597366332,2.558268785476685,0.1805391907691955,0.9042968153953552,0.9042968153953552,0.0,252.7338714599609,235.0,58430.921875,0.0,4051.703369140625,1.0,279.0968017578125,283.0810546875,295.23687744140625,298.9171142578125,293.1499938964844,293.1499938964844,279.1499938964844,33982.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486338496208192,1.0,0.0,0.0,3.500960111618042,3.5009822845458984,8.178386110557767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.716796875,0.0,1359.111083984375,1895.4371337890625,0.0,3850.646484375,0.872094452381134,1.0,0.0,3.0,1.0,0.0
17852160,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8023732304573059,0.4220366179943084,0.3841956555843353,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9312794208526612,0.6622558832168579,0.6295565366744995,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8908501267433167,0.5862480401992798,0.4119467437267303,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8117511868476868,0.4373819828033447,0.4188156127929687,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.666161060333252,0.2390637546777725,1.1022480726242063,284.9940490722656,284.95001220703125,299.88427734375,292.26513671875,297.9678649902344,297.2336120605469,284.992919921875,1.0,0.689096212387085,0.3694759607315063,0.3694759607315063,1.0,1.0,-3.5389604568481445,0.9789763689041138,2.5599842071533203,0.1797759979963302,0.9113332629203796,0.9113332629203796,0.0,246.6906890869141,223.0,58532.9375,0.0,4018.385498046875,1.0,279.1417236328125,283.06768798828125,295.23956298828125,298.960205078125,293.1499938964844,293.1499938964844,278.8500061035156,33457.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462161660194396,1.0,0.0,0.0,3.5646700859069824,3.564692735671997,8.478752420160163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.0224609375,0.0,1421.7095947265625,1895.4371337890625,0.0,3828.81103515625,0.8841184377670288,1.0,0.0,3.0,1.0,0.0
17852220,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8113928437232971,0.4212817549705505,0.3833130896091461,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9436697363853456,0.6616736054420471,0.6288249492645264,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9029597640037536,0.5887231230735779,0.4135026335716247,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8209291696548462,0.4375922083854675,0.4187436103820801,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6742233633995056,0.2391206175088882,1.1008983850479126,284.9100341796875,284.95001220703125,299.8650817871094,292.2601928710937,297.9582824707031,297.2296142578125,284.9111328125,1.0,0.6831429600715637,0.3689108788967132,0.3689108788967132,1.0,1.0,-3.5371885299682617,0.9766478538513184,2.560540676116944,0.1779794543981552,0.8321012258529663,0.8321012258529663,0.0,235.29263305664065,211.0,59027.09375,0.0,3944.983642578125,1.0,278.8587341308594,282.9636535644531,295.2786560058594,299.099609375,293.1499938964844,293.1499938964844,279.1499938964844,38762.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536483883857728,1.0,0.0,0.0,3.435546875,3.435569524765014,7.875626124587143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.51611328125,0.0,1326.8629150390625,1895.4371337890625,0.0,3895.769287109375,0.8601160645484924,1.0,0.0,3.0,1.0,0.0
17852280,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8113928437232971,0.4212817549705505,0.3833130896091461,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9436697363853456,0.6616736054420471,0.6288249492645264,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9029597640037536,0.5887231230735779,0.4135026335716247,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8209291696548462,0.4375922083854675,0.4187436103820801,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6742233633995056,0.2391206175088882,1.1008983850479126,284.9100341796875,284.95001220703125,299.8650817871094,292.2601928710937,297.9582824707031,297.2296142578125,284.9111328125,1.0,0.6831429600715637,0.3689108788967132,0.3689108788967132,1.0,1.0,-3.5371885299682617,0.9766478538513184,2.560540676116944,0.1779794543981552,0.8321012258529663,0.8321012258529663,0.0,235.29263305664065,211.0,59027.09375,0.0,3944.983642578125,1.0,278.8587341308594,282.9636535644531,295.2786560058594,299.099609375,293.1499938964844,293.1499938964844,279.1499938964844,38762.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536483883857728,1.0,0.0,0.0,3.435546875,3.435569524765014,7.875626124587143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.51611328125,0.0,1326.8629150390625,1895.4371337890625,0.0,3895.769287109375,0.8601160645484924,1.0,0.0,3.0,1.0,0.0
17852340,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8217179775238037,0.4215140044689178,0.3828483819961548,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9577714800834656,0.662067711353302,0.6284697651863098,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.91825133562088,0.5922068357467651,0.4153899848461151,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8315755128860474,0.4384786486625671,0.4189176857471466,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.683919370174408,0.2395636141300201,1.100063443183899,284.9947814941406,284.95001220703125,299.8500061035156,292.2616271972656,297.9564514160156,297.234619140625,284.9940185546875,1.0,0.677138090133667,0.3683458268642425,0.3683458268642425,1.0,1.0,-3.5376694202423096,0.975055456161499,2.5626139640808105,0.1762201189994812,0.9103327989578248,0.9103327989578248,0.0,223.2061462402344,199.0,58440.71875,0.0,3873.215087890625,1.0,279.1407470703125,283.0708312988281,295.23553466796875,298.9461975097656,293.1499938964844,293.1499938964844,278.8500061035156,33488.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448441863059998,1.0,0.0,0.0,3.554928779602051,3.554951429367065,8.43247562443139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.0263671875,0.0,1411.6444091796875,1895.4371337890625,0.0,3816.39794921875,0.8821821808815002,1.0,0.0,3.0,1.0,0.0
17852400,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8217179775238037,0.4215140044689178,0.3828483819961548,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9577714800834656,0.662067711353302,0.6284697651863098,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.91825133562088,0.5922068357467651,0.4153899848461151,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8315755128860474,0.4384786486625671,0.4189176857471466,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.683919370174408,0.2395636141300201,1.100063443183899,284.9947814941406,284.95001220703125,299.8500061035156,292.2616271972656,297.9564514160156,297.234619140625,284.9940185546875,1.0,0.677138090133667,0.3683458268642425,0.3683458268642425,1.0,1.0,-3.5376694202423096,0.975055456161499,2.5626139640808105,0.1762201189994812,0.9103327989578248,0.9103327989578248,0.0,223.2061462402344,199.0,58440.71875,0.0,3873.215087890625,1.0,279.1407470703125,283.0708312988281,295.23553466796875,298.9461975097656,293.1499938964844,293.1499938964844,278.8500061035156,33488.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448441863059998,1.0,0.0,0.0,3.554928779602051,3.554951429367065,8.43247562443139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.0263671875,0.0,1411.6444091796875,1895.4371337890625,0.0,3816.39794921875,0.8821821808815002,1.0,0.0,3.0,1.0,0.0
17852460,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8320546746253967,0.420812577009201,0.3819971084594726,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9712188839912416,0.6614705324172974,0.627705991268158,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.934851050376892,0.5946710705757141,0.4169276356697082,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8426769971847534,0.4387237429618835,0.4188650548458099,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6940593719482422,0.2396589368581771,1.0988397598266602,284.9110107421875,284.95001220703125,299.8385009765625,292.2685241699219,297.9491271972656,297.23077392578125,284.9120178222656,1.0,0.67103111743927,0.3677839934825897,0.3677839934825897,1.0,1.0,-3.536049127578736,0.9727848768234252,2.5632641315460205,0.1744522303342819,0.8319453001022339,0.8319453001022339,0.0,211.6171722412109,187.0,58976.45703125,0.0,3799.140625,1.0,278.8587951660156,282.96600341796875,295.2861022949219,299.09991455078125,293.1499938964844,293.1499938964844,279.1499938964844,38669.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520599246025084,1.0,0.0,0.0,3.43103551864624,3.431057929992676,7.854955583752599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.12451171875,0.0,1321.7103271484375,1895.4371337890625,0.0,3881.50048828125,0.8590307831764221,1.0,0.0,3.0,1.0,0.0
17852520,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8320546746253967,0.420812577009201,0.3819971084594726,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9712188839912416,0.6614705324172974,0.627705991268158,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.934851050376892,0.5946710705757141,0.4169276356697082,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8426769971847534,0.4387237429618835,0.4188650548458099,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6940593719482422,0.2396589368581771,1.0988397598266602,284.9110107421875,284.95001220703125,299.8385009765625,292.2685241699219,297.9491271972656,297.23077392578125,284.9120178222656,1.0,0.67103111743927,0.3677839934825897,0.3677839934825897,1.0,1.0,-3.536049127578736,0.9727848768234252,2.5632641315460205,0.1744522303342819,0.8319453001022339,0.8319453001022339,0.0,211.6171722412109,187.0,58976.45703125,0.0,3799.140625,1.0,278.8587951660156,282.96600341796875,295.2861022949219,299.09991455078125,293.1499938964844,293.1499938964844,279.1499938964844,38669.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520599246025084,1.0,0.0,0.0,3.43103551864624,3.431057929992676,7.854955583752599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.12451171875,0.0,1321.7103271484375,1895.4371337890625,0.0,3881.50048828125,0.8590307831764221,1.0,0.0,3.0,1.0,0.0
17852580,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.844746470451355,0.4210864007472992,0.3815679252147674,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.98558247089386,0.6618430614471436,0.6273283362388611,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9539526104927064,0.5981374382972717,0.4188009202480316,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8562777042388916,0.4396392107009887,0.4190635979175567,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7061216235160828,0.2401325106620788,1.0981298685073853,284.9954528808594,284.95001220703125,299.8297424316406,292.279541015625,297.94903564453125,297.2357177734375,284.9947204589844,1.0,0.6649203300476074,0.3672221899032593,0.3672221899032593,1.0,1.0,-3.5367085933685303,0.9712574481964112,2.565451145172119,0.1727257072925567,0.910410702228546,0.910410702228546,0.0,199.427963256836,190.0,58416.07421875,0.0,3727.198974609375,1.0,279.1407165527344,283.0723571777344,295.2532043457031,298.9595642089844,293.1499938964844,293.1499938964844,278.8500061035156,33432.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432066679000854,1.0,0.0,0.0,3.5520577430725098,3.5520803928375244,8.41886048874585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.1103515625,0.0,1408.2166748046875,1895.4371337890625,0.0,3801.561279296875,0.881497323513031,1.0,0.0,3.0,1.0,0.0
17852640,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.844746470451355,0.4210864007472992,0.3815679252147674,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.98558247089386,0.6618430614471436,0.6273283362388611,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9539526104927064,0.5981374382972717,0.4188009202480316,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8562777042388916,0.4396392107009887,0.4190635979175567,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7061216235160828,0.2401325106620788,1.0981298685073853,284.9954528808594,284.95001220703125,299.8297424316406,292.279541015625,297.94903564453125,297.2357177734375,284.9947204589844,1.0,0.6649203300476074,0.3672221899032593,0.3672221899032593,1.0,1.0,-3.5367085933685303,0.9712574481964112,2.565451145172119,0.1727257072925567,0.910410702228546,0.910410702228546,0.0,199.427963256836,190.0,58416.07421875,0.0,3727.198974609375,1.0,279.1407165527344,283.0723571777344,295.2532043457031,298.9595642089844,293.1499938964844,293.1499938964844,278.8500061035156,33432.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432066679000854,1.0,0.0,0.0,3.5520577430725098,3.5520803928375244,8.41886048874585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.1103515625,0.0,1408.2166748046875,1895.4371337890625,0.0,3801.561279296875,0.881497323513031,1.0,0.0,3.0,1.0,0.0
17852700,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8485257625579834,0.4207881391048431,0.381420373916626,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9894309043884276,0.6615908145904541,0.6272283792495728,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.95962655544281,0.5993862748146057,0.4197707772254944,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8604685068130493,0.4398192167282104,0.4192806780338287,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7097406387329102,0.2402290403842926,1.0984208583831787,284.8822326660156,284.95001220703125,299.8263244628906,292.2865295410156,297.9464111328125,297.2342224121094,284.8818054199219,1.0,0.6636936068534851,0.3669412732124328,0.3669412732124328,1.0,1.0,-3.5381920337677,0.970859944820404,2.567332029342652,0.1720562577247619,0.8307381272315979,0.8307381272315979,0.0,196.1636505126953,190.0,59234.93359375,0.0,3711.172119140625,1.0,278.9005126953125,282.9440002441406,295.3142395019531,299.17822265625,293.1499938964844,293.1499938964844,278.8500061035156,38133.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488845467567444,1.0,0.0,0.0,3.506474256515503,3.5064971446990967,8.204169148484652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.955078125,0.0,1394.6103515625,1895.4371337890625,0.0,3852.907958984375,0.8726347088813782,1.0,0.0,3.0,1.0,0.0
17852760,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8500131964683533,0.4204080104827881,0.3809976577758789,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9909803867340088,0.6612185835838318,0.6268075704574585,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9623984694480896,0.6005572080612183,0.4205102622509002,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8623452186584473,0.4399004578590393,0.4192967414855957,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7112945318222046,0.2402413338422775,1.0982569456100464,284.9128723144531,284.95001220703125,299.8235168457031,292.29443359375,297.94317626953125,297.231689453125,284.9136047363281,1.0,0.6629458069801331,0.3666715919971466,0.3666715919971466,1.0,1.0,-3.5378897190093994,0.9699214100837708,2.5679681301116943,0.1712246239185333,0.8337228894233704,0.8337228894233704,0.0,194.6596069335937,193.0,59021.30078125,0.0,3701.34033203125,1.0,278.8587951660156,282.9679870605469,295.3121337890625,299.1254272460937,293.1499938964844,293.1499938964844,279.1499938964844,38522.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504323601722716,1.0,0.0,0.0,3.4329395294189453,3.43296217918396,7.863676501074224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.892578125,0.0,1322.5750732421875,1895.4371337890625,0.0,3866.8564453125,0.8594157695770264,1.0,0.0,3.0,1.0,0.0
17852820,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.851993203163147,0.4206285178661346,0.3809312283992767,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9928755164146424,0.6615113019943237,0.6267822980880737,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9664549231529236,0.6039227247238159,0.4226295351982116,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8648637533187866,0.4407767057418823,0.4198870658874511,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7132968306541443,0.2406646013259887,1.0993707180023191,284.9981384277344,284.95001220703125,299.819580078125,292.3128662109375,297.94403076171875,297.2357788085937,284.9974365234375,1.0,0.6629047393798828,0.3661322593688965,0.3661322593688965,1.0,1.0,-3.542369842529297,0.9696863293647766,2.572683572769165,0.169940710067749,0.9140008687973022,0.9140008687973022,0.0,193.2074432373047,196.0,58530.05078125,0.0,3703.71044921875,1.0,279.1407470703125,283.0732421875,295.2872619628906,298.997802734375,293.1499938964844,293.1499938964844,278.8500061035156,33299.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941736936569214,1.0,0.0,0.0,3.558242082595825,3.55826473236084,8.448201356259233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.267578125,0.0,1413.7652587890625,1895.4371337890625,0.0,3788.226318359375,0.8827924728393555,1.0,0.0,3.0,1.0,0.0
17852880,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.851993203163147,0.4206285178661346,0.3809312283992767,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9928755164146424,0.6615113019943237,0.6267822980880737,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9664549231529236,0.6039227247238159,0.4226295351982116,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8648637533187866,0.4407767057418823,0.4198870658874511,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7132968306541443,0.2406646013259887,1.0993707180023191,284.9981384277344,284.95001220703125,299.819580078125,292.3128662109375,297.94403076171875,297.2357788085937,284.9974365234375,1.0,0.6629047393798828,0.3661322593688965,0.3661322593688965,1.0,1.0,-3.542369842529297,0.9696863293647766,2.572683572769165,0.169940710067749,0.9140008687973022,0.9140008687973022,0.0,193.2074432373047,196.0,58530.05078125,0.0,3703.71044921875,1.0,279.1407470703125,283.0732421875,295.2872619628906,298.997802734375,293.1499938964844,293.1499938964844,278.8500061035156,33299.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941736936569214,1.0,0.0,0.0,3.558242082595825,3.55826473236084,8.448201356259233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.267578125,0.0,1413.7652587890625,1895.4371337890625,0.0,3788.226318359375,0.8827924728393555,1.0,0.0,3.0,1.0,0.0
17852940,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8504748344421387,0.4198474586009979,0.3804959058761596,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.991585373878479,0.6607609391212463,0.6263837218284607,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9663941264152528,0.6061776876449585,0.4244041740894317,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8638725876808167,0.4409500062465668,0.4202769994735718,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7124303579330444,0.2406701445579528,1.1001709699630735,284.9108581542969,284.95001220703125,299.8178100585937,292.3345947265625,297.9385681152344,297.23052978515625,284.912109375,1.0,0.6638351082801819,0.3655929267406463,0.3655929267406463,1.0,1.0,-3.5449411869049072,0.9688249230384828,2.5761163234710693,0.1686676740646362,0.8347817063331604,0.8347817063331604,0.0,194.31626892089844,199.0,59166.60546875,0.0,3716.8232421875,1.0,278.8587646484375,282.9624328613281,295.3538513183594,299.1775817871094,293.1499938964844,293.1499938964844,279.1499938964844,38509.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492921829223632,1.0,0.0,0.0,3.4432568550109863,3.443279266357422,7.911013994998939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.671875,0.0,1332.8043212890625,1895.4371337890625,0.0,3856.5830078125,0.8615328073501587,1.0,0.0,3.0,1.0,0.0
17853000,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8504748344421387,0.4198474586009979,0.3804959058761596,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.991585373878479,0.6607609391212463,0.6263837218284607,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9663941264152528,0.6061776876449585,0.4244041740894317,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8638725876808167,0.4409500062465668,0.4202769994735718,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7124303579330444,0.2406701445579528,1.1001709699630735,284.9108581542969,284.95001220703125,299.8178100585937,292.3345947265625,297.9385681152344,297.23052978515625,284.912109375,1.0,0.6638351082801819,0.3655929267406463,0.3655929267406463,1.0,1.0,-3.5449411869049072,0.9688249230384828,2.5761163234710693,0.1686676740646362,0.8347817063331604,0.8347817063331604,0.0,194.31626892089844,199.0,59166.60546875,0.0,3716.8232421875,1.0,278.8587646484375,282.9624328613281,295.3538513183594,299.1775817871094,293.1499938964844,293.1499938964844,279.1499938964844,38509.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492921829223632,1.0,0.0,0.0,3.4432568550109863,3.443279266357422,7.911013994998939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.671875,0.0,1332.8043212890625,1895.4371337890625,0.0,3856.5830078125,0.8615328073501587,1.0,0.0,3.0,1.0,0.0
17853060,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8487944602966309,0.4200080633163452,0.3804721236228943,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9899901151657104,0.6609587073326111,0.6263740062713623,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.966029405593872,0.6094129681587219,0.4265123009681701,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8625661730766296,0.4417645037174225,0.4209158718585968,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7112442255020142,0.2410048693418502,1.1014152765274048,284.9989929199219,284.95001220703125,299.8179016113281,292.3592834472656,297.9398193359375,297.2337646484375,284.9979248046875,1.0,0.6653231978416443,0.3650199472904205,0.3650199472904205,1.0,1.0,-3.549694061279297,0.968566358089447,2.581127643585205,0.1673162579536438,0.9179701209068298,0.9179701209068298,0.0,195.91070556640625,202.0,58715.5078125,0.0,3738.360595703125,1.0,279.1416320800781,283.0706787109375,295.3332824707031,299.0545654296875,293.1499938964844,293.1499938964844,278.8500061035156,33174.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405450820922852,1.0,0.0,0.0,3.5729947090148926,3.5730173587799072,8.518400136381388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5498046875,0.0,1428.4759521484375,1895.4371337890625,0.0,3777.399658203125,0.8857508301734924,1.0,0.0,3.0,1.0,0.0
17853120,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8487944602966309,0.4200080633163452,0.3804721236228943,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9899901151657104,0.6609587073326111,0.6263740062713623,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.966029405593872,0.6094129681587219,0.4265123009681701,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8625661730766296,0.4417645037174225,0.4209158718585968,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7112442255020142,0.2410048693418502,1.1014152765274048,284.9989929199219,284.95001220703125,299.8179016113281,292.3592834472656,297.9398193359375,297.2337646484375,284.9979248046875,1.0,0.6653231978416443,0.3650199472904205,0.3650199472904205,1.0,1.0,-3.549694061279297,0.968566358089447,2.581127643585205,0.1673162579536438,0.9179701209068298,0.9179701209068298,0.0,195.91070556640625,202.0,58715.5078125,0.0,3738.360595703125,1.0,279.1416320800781,283.0706787109375,295.3332824707031,299.0545654296875,293.1499938964844,293.1499938964844,278.8500061035156,33174.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405450820922852,1.0,0.0,0.0,3.5729947090148926,3.5730173587799072,8.518400136381388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5498046875,0.0,1428.4759521484375,1895.4371337890625,0.0,3777.399658203125,0.8857508301734924,1.0,0.0,3.0,1.0,0.0
17853180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8454049825668335,0.4191796481609344,0.3800549209117889,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9867371320724488,0.6600874066352844,0.6259364485740662,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9635764360427856,0.6113923788070679,0.4281744062900543,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8595962524414062,0.4418871104717254,0.4213213920593261,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7086264491081238,0.240931823849678,1.1021658182144165,284.91326904296875,284.95001220703125,299.8197021484375,292.38671875,297.9343566894531,297.2272644042969,284.9140930175781,1.0,0.6670237183570862,0.3644469976425171,0.3644469976425171,1.0,1.0,-3.552064895629883,0.9675284028053284,2.584536552429199,0.1659239679574966,0.8396347165107727,0.8396347165107727,0.0,198.6571044921875,205.0,59391.19140625,0.0,3760.954345703125,1.0,278.85888671875,282.963134765625,295.40557861328125,299.24078369140625,293.1499938964844,293.1499938964844,279.1499938964844,38364.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948130428791046,1.0,0.0,0.0,3.458177328109741,3.458199977874756,7.979723477546941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.84716796875,0.0,1346.8037109375,1895.4371337890625,0.0,3846.103759765625,0.8648747205734253,1.0,0.0,3.0,1.0,0.0
17853240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8454049825668335,0.4191796481609344,0.3800549209117889,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9867371320724488,0.6600874066352844,0.6259364485740662,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9635764360427856,0.6113923788070679,0.4281744062900543,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8595962524414062,0.4418871104717254,0.4213213920593261,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7086264491081238,0.240931823849678,1.1021658182144165,284.91326904296875,284.95001220703125,299.8197021484375,292.38671875,297.9343566894531,297.2272644042969,284.9140930175781,1.0,0.6670237183570862,0.3644469976425171,0.3644469976425171,1.0,1.0,-3.552064895629883,0.9675284028053284,2.584536552429199,0.1659239679574966,0.8396347165107727,0.8396347165107727,0.0,198.6571044921875,205.0,59391.19140625,0.0,3760.954345703125,1.0,278.85888671875,282.963134765625,295.40557861328125,299.24078369140625,293.1499938964844,293.1499938964844,279.1499938964844,38364.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948130428791046,1.0,0.0,0.0,3.458177328109741,3.458199977874756,7.979723477546941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.84716796875,0.0,1346.8037109375,1895.4371337890625,0.0,3846.103759765625,0.8648747205734253,1.0,0.0,3.0,1.0,0.0
17853300,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.84377521276474,0.4192042350769043,0.3798944056034088,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9850871562957764,0.6600696444511414,0.6257227063179016,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9623618721961976,0.6128250360488892,0.4290145933628082,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8581381440162659,0.4422308504581451,0.4215227663516998,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7072781324386597,0.2410309463739395,1.1023991107940674,285.0142822265625,284.95001220703125,299.8211975097656,292.4013671875,297.9345397949219,297.227783203125,285.0147399902344,1.0,0.6678783297538757,0.3641605079174042,0.3641605079174042,1.0,1.0,-3.553141832351685,0.9669800996780396,2.5861616134643555,0.1650852710008621,0.9121840596199036,0.9121840596199036,0.0,200.0253143310547,205.0,58722.39453125,0.0,3771.970703125,1.0,279.09722900390625,283.0819091796875,295.3670349121094,299.0536499023437,293.1499938964844,293.1499938964844,279.1499938964844,33728.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418247938156128,1.0,0.0,0.0,3.517538785934448,3.517561197280884,8.256026831077179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.517578125,0.0,1374.3515625,1895.4371337890625,0.0,3789.02392578125,0.8755919933319092,1.0,0.0,3.0,1.0,0.0
17853360,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8428047895431519,0.419318288564682,0.380040556192398,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9840232729911804,0.6601691246032715,0.6258512735366821,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9618670344352722,0.6143253445625305,0.4300967454910278,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8573058247566223,0.4426758289337158,0.4219667017459869,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7064818143844604,0.2412062287330627,1.103287935256958,285.0000305175781,284.95001220703125,299.822998046875,292.41656494140625,297.93560791015625,297.22930908203125,284.9988708496094,1.0,0.6688744425773621,0.3638768792152405,0.3638768792152405,1.0,1.0,-3.556375503540039,0.9671253561973572,2.589250087738037,0.1645092964172363,0.9220288395881652,0.9220288395881652,0.0,201.1243896484375,208.0,58920.2578125,0.0,3786.778076171875,1.0,279.141845703125,283.0690612792969,295.389892578125,299.1228942871094,293.1499938964844,293.1499938964844,278.8500061035156,33143.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392980933189392,1.0,0.0,0.0,3.587301731109619,3.587324619293213,8.586755484429887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.3466796875,0.0,1443.52197265625,1895.4371337890625,0.0,3766.060546875,0.8889869451522827,1.0,0.0,3.0,1.0,0.0
17853420,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8391024470329285,0.4184668064117431,0.3796241581439972,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9801138639450072,0.659208357334137,0.6253436207771301,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.958750307559967,0.6161181926727295,0.4316205680370331,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8539826273918152,0.4427701532840729,0.4223676919937134,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7034285068511963,0.2410853058099746,1.1039034128189087,284.9113464355469,284.95001220703125,299.8275756835937,292.4485778808594,297.9306030273437,297.222412109375,284.9118347167969,1.0,0.6707301735877991,0.3633096516132355,0.3633096516132355,1.0,1.0,-3.558328628540039,0.9659650325775146,2.5923635959625244,0.1630964428186416,0.8418189883232117,0.8418189883232117,0.0,204.31594848632807,211.0,59641.71484375,0.0,3811.09521484375,1.0,278.8588562011719,282.9593811035156,295.466552734375,299.31524658203125,293.1499938964844,293.1499938964844,279.1499938964844,38295.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467189908027648,1.0,0.0,0.0,3.4762465953826904,3.476269245147705,8.063329914875794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.57373046875,0.0,1364.67138671875,1895.4371337890625,0.0,3833.356689453125,0.8687139749526978,1.0,0.0,3.0,1.0,0.0
17853480,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8391024470329285,0.4184668064117431,0.3796241581439972,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9801138639450072,0.659208357334137,0.6253436207771301,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.958750307559967,0.6161181926727295,0.4316205680370331,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8539826273918152,0.4427701532840729,0.4223676919937134,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7034285068511963,0.2410853058099746,1.1039034128189087,284.9113464355469,284.95001220703125,299.8275756835937,292.4485778808594,297.9306030273437,297.222412109375,284.9118347167969,1.0,0.6707301735877991,0.3633096516132355,0.3633096516132355,1.0,1.0,-3.558328628540039,0.9659650325775146,2.5923635959625244,0.1630964428186416,0.8418189883232117,0.8418189883232117,0.0,204.31594848632807,211.0,59641.71484375,0.0,3811.09521484375,1.0,278.8588562011719,282.9593811035156,295.466552734375,299.31524658203125,293.1499938964844,293.1499938964844,279.1499938964844,38295.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467189908027648,1.0,0.0,0.0,3.4762465953826904,3.476269245147705,8.063329914875794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.57373046875,0.0,1364.67138671875,1895.4371337890625,0.0,3833.356689453125,0.8687139749526978,1.0,0.0,3.0,1.0,0.0
17853540,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8364250659942627,0.4185850322246551,0.3796041309833526,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9770569801330566,0.6592215299606323,0.6252050995826721,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9567664265632628,0.6189460754394531,0.4334724843502044,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8515933752059937,0.4435310065746307,0.4229987263679504,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7011370658874512,0.2413239032030105,1.1049020290374756,285.0003662109375,284.95001220703125,299.8332214355469,292.482421875,297.93243408203125,297.2243957519531,284.9995422363281,1.0,0.6726346015930176,0.3627424240112304,0.3627424240112304,1.0,1.0,-3.562318086624145,0.9654574394226074,2.596860647201538,0.1617262214422226,0.9255489706993104,0.9255489706993104,0.0,206.9966735839844,214.0,59149.14453125,0.0,3837.506103515625,1.0,279.14111328125,283.06884765625,295.4563903808594,299.2027282714844,293.1499938964844,293.1499938964844,278.8500061035156,33242.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379171133041382,1.0,0.0,0.0,3.600269317626953,3.600292444229126,8.648947869005497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.4638671875,0.0,1458.1920166015625,1895.4371337890625,0.0,3753.488525390625,0.8921632170677185,1.0,0.0,3.0,1.0,0.0
