time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8364250659942627,0.4185850322246551,0.3796041309833526,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9770569801330566,0.6592215299606323,0.6252050995826721,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9567664265632628,0.6189460754394531,0.4334724843502044,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8515933752059937,0.4435310065746307,0.4229987263679504,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7011370658874512,0.2413239032030105,1.1049020290374756,285.0003662109375,284.95001220703125,299.8332214355469,292.482421875,297.93243408203125,297.2243957519531,284.9995422363281,1.0,0.6726346015930176,0.3627424240112304,0.3627424240112304,1.0,1.0,-3.562318086624145,0.9654574394226074,2.596860647201538,0.1617262214422226,0.9255489706993104,0.9255489706993104,0.0,206.9966735839844,214.0,59149.14453125,0.0,3837.506103515625,1.0,279.14111328125,283.06884765625,295.4563903808594,299.2027282714844,293.1499938964844,293.1499938964844,278.8500061035156,33242.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379171133041382,1.0,0.0,0.0,3.600269317626953,3.600292444229126,8.648947869005497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.4638671875,0.0,1458.1920166015625,1895.4371337890625,0.0,3753.488525390625,0.8921632170677185,1.0,0.0,3.0,1.0,0.0
17853660,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8327969908714294,0.4177123010158539,0.3791698217391968,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9728952050209044,0.6581963300704956,0.6246374249458313,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9535291194915771,0.6206334233283997,0.434924304485321,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8483361601829529,0.4435924291610718,0.4233722984790802,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.698077917098999,0.2411725968122482,1.1053943634033203,284.91070556640625,284.95001220703125,299.8397216796875,292.5178527832031,297.9279479980469,297.217529296875,284.9112548828125,1.0,0.6744921803474426,0.3621779084205627,0.3621779084205627,1.0,1.0,-3.563910007476806,0.9641798138618468,2.5997300148010254,0.1603804528713226,0.844441294670105,0.844441294670105,0.0,210.3050842285156,217.0,59881.01171875,0.0,3861.68310546875,1.0,278.85870361328125,282.9578552246094,295.53570556640625,299.3992919921875,293.1499938964844,293.1499938964844,279.1499938964844,38311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452834725379944,1.0,0.0,0.0,3.491283655166626,3.49130654335022,8.133239361995948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.466796875,0.0,1380.19580078125,1895.4371337890625,0.0,3820.374267578125,0.8720490336418152,1.0,0.0,3.0,1.0,0.0
17853720,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8327969908714294,0.4177123010158539,0.3791698217391968,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9728952050209044,0.6581963300704956,0.6246374249458313,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9535291194915771,0.6206334233283997,0.434924304485321,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8483361601829529,0.4435924291610718,0.4233722984790802,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.698077917098999,0.2411725968122482,1.1053943634033203,284.91070556640625,284.95001220703125,299.8397216796875,292.5178527832031,297.9279479980469,297.217529296875,284.9112548828125,1.0,0.6744921803474426,0.3621779084205627,0.3621779084205627,1.0,1.0,-3.563910007476806,0.9641798138618468,2.5997300148010254,0.1603804528713226,0.844441294670105,0.844441294670105,0.0,210.3050842285156,217.0,59881.01171875,0.0,3861.68310546875,1.0,278.85870361328125,282.9578552246094,295.53570556640625,299.3992919921875,293.1499938964844,293.1499938964844,279.1499938964844,38311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452834725379944,1.0,0.0,0.0,3.491283655166626,3.49130654335022,8.133239361995948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.466796875,0.0,1380.19580078125,1895.4371337890625,0.0,3820.374267578125,0.8720490336418152,1.0,0.0,3.0,1.0,0.0
17853780,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8302128911018372,0.4178195595741272,0.3791384696960449,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9697037935256958,0.6581565141677856,0.624447762966156,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9515177011489868,0.6233764886856079,0.4367148578166961,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8460385799407959,0.4443285167217254,0.4239793419837951,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.695826530456543,0.2413901090621948,1.106296181678772,285.0011291503906,284.95001220703125,299.8468933105469,292.5545654296875,297.9302673339844,297.2196350097656,285.00030517578125,1.0,0.6763749718666077,0.3616134226322174,0.3616134226322174,1.0,1.0,-3.5676050186157227,0.9635751247406006,2.604029893875122,0.1590801328420639,0.9293449521064758,0.9293449521064758,0.0,213.036376953125,220.0,59382.40234375,0.0,3887.74609375,1.0,279.1412353515625,283.0687561035156,295.5284118652344,299.28936767578125,293.1499938964844,293.1499938964844,278.8500061035156,33250.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364470839500428,1.0,0.0,0.0,3.614692211151123,3.614715337753296,8.718383242012351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.1552734375,0.0,1473.8697509765625,1895.4371337890625,0.0,3740.090087890625,0.8953987956047058,1.0,0.0,3.0,1.0,0.0
17853840,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8302128911018372,0.4178195595741272,0.3791384696960449,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9697037935256958,0.6581565141677856,0.624447762966156,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9515177011489868,0.6233764886856079,0.4367148578166961,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8460385799407959,0.4443285167217254,0.4239793419837951,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.695826530456543,0.2413901090621948,1.106296181678772,285.0011291503906,284.95001220703125,299.8468933105469,292.5545654296875,297.9302673339844,297.2196350097656,285.00030517578125,1.0,0.6763749718666077,0.3616134226322174,0.3616134226322174,1.0,1.0,-3.5676050186157227,0.9635751247406006,2.604029893875122,0.1590801328420639,0.9293449521064758,0.9293449521064758,0.0,213.036376953125,220.0,59382.40234375,0.0,3887.74609375,1.0,279.1412353515625,283.0687561035156,295.5284118652344,299.28936767578125,293.1499938964844,293.1499938964844,278.8500061035156,33250.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364470839500428,1.0,0.0,0.0,3.614692211151123,3.614715337753296,8.718383242012351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.1552734375,0.0,1473.8697509765625,1895.4371337890625,0.0,3740.090087890625,0.8953987956047058,1.0,0.0,3.0,1.0,0.0
17853900,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8288199305534363,0.4174225032329559,0.3790915906429291,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9679696559906006,0.6576830744743347,0.6243401169776917,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9503501057624816,0.6242175698280334,0.4375610649585724,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8448148965835571,0.4443995654582977,0.4242933392524719,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6946519017219543,0.2413484752178192,1.1068843603134155,284.8815612792969,284.95001220703125,299.85064697265625,292.5733337402344,297.9285888671875,297.2167663574219,284.8807067871094,1.0,0.6773589849472046,0.3613311946392059,0.3613311946392059,1.0,1.0,-3.5695297718048096,0.963289439678192,2.6062402725219727,0.1585669368505478,0.8465396165847778,0.8465396165847778,0.0,214.51925659179688,220.0,60316.1484375,0.0,3901.697021484375,1.0,278.8990173339844,282.9323425292969,295.6016845703125,299.5284423828125,293.1499938964844,293.1499938964844,278.8500061035156,37744.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422200918197632,1.0,0.0,0.0,3.5779922008514404,3.5780158042907715,8.542245950593497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.8828125,0.0,1467.31494140625,1895.4371337890625,0.0,3792.612060546875,0.8882384896278381,1.0,0.0,3.0,1.0,0.0
17853960,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8267369866371155,0.4169254601001739,0.3786958456039428,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9654319882392884,0.6570689082145691,0.623832643032074,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9483076333999634,0.6249564290046692,0.4381031095981598,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.84294593334198,0.4443553686141968,0.4243292510509491,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6928704380989075,0.2412167489528656,1.1067111492156982,284.9096984863281,284.95001220703125,299.8544921875,292.59228515625,297.92608642578125,297.2127990722656,284.9107666015625,1.0,0.6782007217407227,0.3610616326332092,0.3610616326332092,1.0,1.0,-3.56893253326416,0.9622434377670288,2.606688976287842,0.1577953398227691,0.8469814658164978,0.8469814658164978,0.0,216.3675537109375,223.0,60114.63671875,0.0,3911.441650390625,1.0,278.8582763671875,282.95660400390625,295.6104431152344,299.4896240234375,293.1499938964844,293.1499938964844,279.1499938964844,38449.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438037276268004,1.0,0.0,0.0,3.5049047470092773,3.50492787361145,8.196826115636213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.66015625,0.0,1395.250244140625,1895.4371337890625,0.0,3806.973388671875,0.8751568794250488,1.0,0.0,3.0,1.0,0.0
17854020,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8242352604866028,0.41701740026474,0.3786436021327972,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9621458649635316,0.6569719910621643,0.6235825419425964,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.946295976638794,0.6276088356971741,0.4398230612277984,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8407469391822815,0.4450612664222717,0.4249032437801361,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6906818747520447,0.2414161711931228,1.1075209379196167,285.0018615722656,284.95001220703125,299.8623352050781,292.6307373046875,297.9286804199219,297.2149353027344,285.0010681152344,1.0,0.680042028427124,0.3605225086212158,0.3605225086212158,1.0,1.0,-3.572293996810913,0.9616073369979858,2.610686779022217,0.1565120816230774,0.9332827925682068,0.9332827925682068,0.0,219.11778259277344,226.0,59621.0703125,0.0,3936.84912109375,1.0,279.141357421875,283.0687866210937,295.6045837402344,299.3809814453125,293.1499938964844,293.1499938964844,278.8500061035156,33258.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349523186683656,1.0,0.0,0.0,3.629317045211792,3.629340410232544,8.78907428614184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.6826171875,0.0,1489.8836669921875,1895.4371337890625,0.0,3726.44921875,0.8986948132514954,1.0,0.0,3.0,1.0,0.0
17854080,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8242352604866028,0.41701740026474,0.3786436021327972,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9621458649635316,0.6569719910621643,0.6235825419425964,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.946295976638794,0.6276088356971741,0.4398230612277984,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8407469391822815,0.4450612664222717,0.4249032437801361,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6906818747520447,0.2414161711931228,1.1075209379196167,285.0018615722656,284.95001220703125,299.8623352050781,292.6307373046875,297.9286804199219,297.2149353027344,285.0010681152344,1.0,0.680042028427124,0.3605225086212158,0.3605225086212158,1.0,1.0,-3.572293996810913,0.9616073369979858,2.610686779022217,0.1565120816230774,0.9332827925682068,0.9332827925682068,0.0,219.11778259277344,226.0,59621.0703125,0.0,3936.84912109375,1.0,279.141357421875,283.0687866210937,295.6045837402344,299.3809814453125,293.1499938964844,293.1499938964844,278.8500061035156,33258.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349523186683656,1.0,0.0,0.0,3.629317045211792,3.629340410232544,8.78907428614184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.6826171875,0.0,1489.8836669921875,1895.4371337890625,0.0,3726.44921875,0.8986948132514954,1.0,0.0,3.0,1.0,0.0
17854140,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8208609819412231,0.4160984754562378,0.3781794607639313,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.95778489112854,0.6558184623718262,0.6229061484336853,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9431127905845642,0.6290783882141113,0.4411365091800689,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8377934098243713,0.4450483322143554,0.4252175390720367,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6878253817558289,0.2412224113941192,1.1078498363494873,284.9093017578125,284.95001220703125,299.8702087402344,292.6695861816406,297.924560546875,297.2081298828125,284.9099426269531,1.0,0.6818233728408813,0.3599833846092224,0.3599833846092224,1.0,1.0,-3.5732853412628174,0.9602083563804626,2.61307692527771,0.1552121937274933,0.8499968647956848,0.8499968647956848,0.0,222.4627685546875,229.0,60377.26953125,0.0,3959.812255859375,1.0,278.85845947265625,282.95513916015625,295.687255859375,299.5828857421875,293.1499938964844,293.1499938964844,279.1499938964844,38330.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422771334648132,1.0,0.0,0.0,3.5221428871154785,3.522166013717652,8.277652909782773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.234375,0.0,1412.343505859375,1895.4371337890625,0.0,3793.1298828125,0.8788811564445496,1.0,0.0,3.0,1.0,0.0
17854200,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8208609819412231,0.4160984754562378,0.3781794607639313,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.95778489112854,0.6558184623718262,0.6229061484336853,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9431127905845642,0.6290783882141113,0.4411365091800689,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8377934098243713,0.4450483322143554,0.4252175390720367,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6878253817558289,0.2412224113941192,1.1078498363494873,284.9093017578125,284.95001220703125,299.8702087402344,292.6695861816406,297.924560546875,297.2081298828125,284.9099426269531,1.0,0.6818233728408813,0.3599833846092224,0.3599833846092224,1.0,1.0,-3.5732853412628174,0.9602083563804626,2.61307692527771,0.1552121937274933,0.8499968647956848,0.8499968647956848,0.0,222.4627685546875,229.0,60377.26953125,0.0,3959.812255859375,1.0,278.85845947265625,282.95513916015625,295.687255859375,299.5828857421875,293.1499938964844,293.1499938964844,279.1499938964844,38330.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422771334648132,1.0,0.0,0.0,3.5221428871154785,3.522166013717652,8.277652909782773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.234375,0.0,1412.343505859375,1895.4371337890625,0.0,3793.1298828125,0.8788811564445496,1.0,0.0,3.0,1.0,0.0
17854260,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8184297680854797,0.4161743223667145,0.3781088292598724,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9544519782066344,0.6556639671325684,0.6225981116294861,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9411344528198242,0.6316406726837158,0.442789077758789,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8356984257698059,0.4457211494445801,0.425757348537445,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6857198476791382,0.2414066642522812,1.10858154296875,285.0023803710937,284.95001220703125,299.8779296875,292.7086181640625,297.9272155761719,297.2103271484375,285.0011901855469,1.0,0.6836180686950684,0.35948047041893,0.35948047041893,1.0,1.0,-3.576338768005371,0.9595796465873718,2.6167590618133545,0.1540015488862991,0.9370974898338318,0.9370974898338318,0.0,225.213607788086,232.0,59862.87890625,0.0,3984.501220703125,1.0,279.14227294921875,283.0685119628906,295.6819152832031,299.47442626953125,293.1499938964844,293.1499938964844,278.8500061035156,33206.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334134459495544,1.0,0.0,0.0,3.645556688308716,3.645580053329468,8.86790417098382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.3134765625,0.0,1507.3580322265625,1895.4371337890625,0.0,3712.388916015625,0.902071177959442,1.0,0.0,3.0,1.0,0.0
17854320,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8184297680854797,0.4161743223667145,0.3781088292598724,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9544519782066344,0.6556639671325684,0.6225981116294861,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9411344528198242,0.6316406726837158,0.442789077758789,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8356984257698059,0.4457211494445801,0.425757348537445,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6857198476791382,0.2414066642522812,1.10858154296875,285.0023803710937,284.95001220703125,299.8779296875,292.7086181640625,297.9272155761719,297.2103271484375,285.0011901855469,1.0,0.6836180686950684,0.35948047041893,0.35948047041893,1.0,1.0,-3.576338768005371,0.9595796465873718,2.6167590618133545,0.1540015488862991,0.9370974898338318,0.9370974898338318,0.0,225.213607788086,232.0,59862.87890625,0.0,3984.501220703125,1.0,279.14227294921875,283.0685119628906,295.6819152832031,299.47442626953125,293.1499938964844,293.1499938964844,278.8500061035156,33206.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334134459495544,1.0,0.0,0.0,3.645556688308716,3.645580053329468,8.86790417098382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.3134765625,0.0,1507.3580322265625,1895.4371337890625,0.0,3712.388916015625,0.902071177959442,1.0,0.0,3.0,1.0,0.0
17854380,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8151297569274902,0.4152248501777649,0.3776288330554962,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.950059413909912,0.6544398069381714,0.621867299079895,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.938014268875122,0.6329940557479858,0.4440335929393768,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8328823447227478,0.4456629157066345,0.4260383248329162,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6829816102981567,0.2411943227052688,1.1088498830795288,284.908447265625,284.95001220703125,299.8852233886719,292.7474975585937,297.9230041503906,297.2034912109375,284.9091491699219,1.0,0.6853548884391785,0.3589775562286377,0.3589775562286377,1.0,1.0,-3.57705020904541,0.9582027792930604,2.618847370147705,0.152787908911705,0.8527000546455383,0.8527000546455383,0.0,228.5575714111328,235.0,60622.79296875,0.0,4006.7705078125,1.0,278.8583679199219,282.95391845703125,295.7652587890625,299.6773376464844,293.1499938964844,293.1499938964844,279.1499938964844,38345.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407948851585388,1.0,0.0,0.0,3.537299871444702,3.537323236465454,8.349049949174514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.0244140625,0.0,1428.370361328125,1895.4371337890625,0.0,3779.669921875,0.8822445273399353,1.0,0.0,3.0,1.0,0.0
17854440,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8151297569274902,0.4152248501777649,0.3776288330554962,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.950059413909912,0.6544398069381714,0.621867299079895,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.938014268875122,0.6329940557479858,0.4440335929393768,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8328823447227478,0.4456629157066345,0.4260383248329162,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6829816102981567,0.2411943227052688,1.1088498830795288,284.908447265625,284.95001220703125,299.8852233886719,292.7474975585937,297.9230041503906,297.2034912109375,284.9091491699219,1.0,0.6853548884391785,0.3589775562286377,0.3589775562286377,1.0,1.0,-3.57705020904541,0.9582027792930604,2.618847370147705,0.152787908911705,0.8527000546455383,0.8527000546455383,0.0,228.5575714111328,235.0,60622.79296875,0.0,4006.7705078125,1.0,278.8583679199219,282.95391845703125,295.7652587890625,299.6773376464844,293.1499938964844,293.1499938964844,279.1499938964844,38345.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407948851585388,1.0,0.0,0.0,3.537299871444702,3.537323236465454,8.349049949174514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.0244140625,0.0,1428.370361328125,1895.4371337890625,0.0,3779.669921875,0.8822445273399353,1.0,0.0,3.0,1.0,0.0
17854500,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8136026263237,0.4151916205883026,0.3774155974388122,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9479920864105223,0.6542565822601318,0.6214967370033264,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9366326332092284,0.6341725587844849,0.4446829259395599,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8315849900245667,0.4459185898303985,0.4261576235294342,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6816911101341248,0.241232082247734,1.1088191270828247,285.0163879394531,284.95001220703125,299.888671875,292.76678466796875,297.9237060546875,297.20391845703125,285.01727294921875,1.0,0.6861649751663208,0.3587261140346527,0.3587261140346527,1.0,1.0,-3.577228784561157,0.9574643969535828,2.619764566421509,0.1520323306322097,0.9292438626289368,0.9292438626289368,0.0,230.10923767089844,235.0,59868.03515625,0.0,4016.72705078125,1.0,279.09912109375,283.0785522460937,295.7319641113281,299.4912109375,293.1499938964844,293.1499938964844,279.1499938964844,33882.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344790577888488,1.0,0.0,0.0,3.590429782867432,3.5904526710510254,8.601737135904841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.5634765625,0.0,1452.3116455078125,1895.4371337890625,0.0,3722.127197265625,0.892016589641571,1.0,0.0,3.0,1.0,0.0
17854560,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8127167224884033,0.4152741432189941,0.3775302469730377,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.946688711643219,0.6542176008224487,0.6214920282363892,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9360544681549072,0.635453462600708,0.4456098675727844,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8308622241020203,0.4462931752204895,0.4265353977680206,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6809481978416443,0.2413620948791504,1.109501600265503,285.0032653808594,284.95001220703125,299.8919372558594,292.78594970703125,297.92535400390625,297.2056579589844,285.0020446777344,1.0,0.6871004700660706,0.358479380607605,0.358479380607605,1.0,1.0,-3.579749584197998,0.9574755430221558,2.622274160385132,0.1515499502420425,0.9408828020095824,0.9408828020095824,0.0,231.3150634765625,238.0,60091.1953125,0.0,4030.64501953125,1.0,279.1424865722656,283.069091796875,295.7593078613281,299.56719970703125,293.1499938964844,293.1499938964844,278.8500061035156,33213.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319875240325928,1.0,0.0,0.0,3.659201383590698,3.659224987030029,8.934410402616777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.50390625,0.0,1522.5289306640625,1895.4371337890625,0.0,3699.34521484375,0.9051943421363832,1.0,0.0,3.0,1.0,0.0
17854620,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8094319701194763,0.4142950177192688,0.3770295679569244,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9422951340675354,0.6529239416122437,0.6207017302513123,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9329976439476012,0.636688232421875,0.4467794895172119,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8281558752059937,0.4461875855922699,0.4267767667770386,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6783218383789062,0.2411329448223114,1.109706163406372,284.9076232910156,284.95001220703125,299.8978271484375,292.8236694335937,297.9207458496094,297.1988220214844,284.9083557128906,1.0,0.6887895464897156,0.3579859435558319,0.3579859435558319,1.0,1.0,-3.5801501274108887,0.9560279846191406,2.624122142791748,0.1503280997276306,0.855177640914917,0.855177640914917,0.0,234.65733337402344,241.0,60854.98046875,0.0,4052.124267578125,1.0,278.8582763671875,282.9530029296875,295.841552734375,299.7695617675781,293.1499938964844,293.1499938964844,279.1499938964844,38364.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393877387046814,1.0,0.0,0.0,3.5514748096466064,3.5514981746673584,8.416097330155026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.3017578125,0.0,1443.508056640625,1895.4371337890625,0.0,3766.87646484375,0.8853939771652222,1.0,0.0,3.0,1.0,0.0
17854680,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8094319701194763,0.4142950177192688,0.3770295679569244,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9422951340675354,0.6529239416122437,0.6207017302513123,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9329976439476012,0.636688232421875,0.4467794895172119,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8281558752059937,0.4461875855922699,0.4267767667770386,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6783218383789062,0.2411329448223114,1.109706163406372,284.9076232910156,284.95001220703125,299.8978271484375,292.8236694335937,297.9207458496094,297.1988220214844,284.9083557128906,1.0,0.6887895464897156,0.3579859435558319,0.3579859435558319,1.0,1.0,-3.5801501274108887,0.9560279846191406,2.624122142791748,0.1503280997276306,0.855177640914917,0.855177640914917,0.0,234.65733337402344,241.0,60854.98046875,0.0,4052.124267578125,1.0,278.8582763671875,282.9530029296875,295.841552734375,299.7695617675781,293.1499938964844,293.1499938964844,279.1499938964844,38364.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393877387046814,1.0,0.0,0.0,3.5514748096466064,3.5514981746673584,8.416097330155026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.3017578125,0.0,1443.508056640625,1895.4371337890625,0.0,3766.87646484375,0.8853939771652222,1.0,0.0,3.0,1.0,0.0
17854740,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8070135712623596,0.4143165647983551,0.3769107162952423,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9389377236366272,0.6526342630386353,0.6202682852745056,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.931081473827362,0.6390382647514343,0.4482831060886383,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8262094259262085,0.4467732310295105,0.427234947681427,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6763744354248047,0.2412864416837692,1.1103001832962036,285.003662109375,284.95001220703125,299.9027099609375,292.86041259765625,297.92254638671875,297.200927734375,285.0028991699219,1.0,0.6904872059822083,0.3574925065040588,0.3574925065040588,1.0,1.0,-3.5825517177581787,0.9552191495895386,2.6273324489593506,0.1490643620491027,0.9441508650779724,0.9441508650779724,0.0,237.40899658203125,244.0,60302.015625,0.0,4075.23876953125,1.0,279.1416931152344,283.0697937011719,295.8349609375,299.6575012207031,293.1499938964844,293.1499938964844,278.8500061035156,33311.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306986331939696,1.0,0.0,0.0,3.670007944107056,3.670031785964966,8.987260002868425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.853515625,0.0,1535.320068359375,1895.4371337890625,0.0,3687.54345703125,0.9079479575157166,1.0,0.0,3.0,1.0,0.0
17854800,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8070135712623596,0.4143165647983551,0.3769107162952423,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9389377236366272,0.6526342630386353,0.6202682852745056,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.931081473827362,0.6390382647514343,0.4482831060886383,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8262094259262085,0.4467732310295105,0.427234947681427,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6763744354248047,0.2412864416837692,1.1103001832962036,285.003662109375,284.95001220703125,299.9027099609375,292.86041259765625,297.92254638671875,297.200927734375,285.0028991699219,1.0,0.6904872059822083,0.3574925065040588,0.3574925065040588,1.0,1.0,-3.5825517177581787,0.9552191495895386,2.6273324489593506,0.1490643620491027,0.9441508650779724,0.9441508650779724,0.0,237.40899658203125,244.0,60302.015625,0.0,4075.23876953125,1.0,279.1416931152344,283.0697937011719,295.8349609375,299.6575012207031,293.1499938964844,293.1499938964844,278.8500061035156,33311.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306986331939696,1.0,0.0,0.0,3.670007944107056,3.670031785964966,8.987260002868425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.853515625,0.0,1535.320068359375,1895.4371337890625,0.0,3687.54345703125,0.9079479575157166,1.0,0.0,3.0,1.0,0.0
17854860,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8036787509918213,0.4133033752441406,0.3763772547245025,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9345593452453612,0.6512678265571594,0.6194069981575012,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9280679225921632,0.6401455998420715,0.4493640959262848,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8235716223716736,0.4466152787208557,0.427426666021347,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6738417148590088,0.2410403043031692,1.1104294061660769,284.90673828125,284.95001220703125,299.9064025878906,292.8958435058594,297.9173278808594,297.194091796875,284.9075012207031,1.0,0.692125678062439,0.357001930475235,0.357001930475235,1.0,1.0,-3.582570075988769,0.953658640384674,2.62891149520874,0.1477985382080078,0.8573330640792847,0.8573330640792847,0.0,240.7601013183593,247.0,61066.73046875,0.0,4095.794189453125,1.0,278.8581237792969,282.9523010253906,295.9139709472656,299.8569641113281,293.1499938964844,293.1499938964844,279.1499938964844,38391.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380971789360046,1.0,0.0,0.0,3.5642786026000977,3.5643022060394287,8.476890229758283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.849609375,0.0,1457.34521484375,1895.4371337890625,0.0,3755.12890625,0.8882445693016052,1.0,0.0,3.0,1.0,0.0
17854920,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8036787509918213,0.4133033752441406,0.3763772547245025,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9345593452453612,0.6512678265571594,0.6194069981575012,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9280679225921632,0.6401455998420715,0.4493640959262848,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8235716223716736,0.4466152787208557,0.427426666021347,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6738417148590088,0.2410403043031692,1.1104294061660769,284.90673828125,284.95001220703125,299.9064025878906,292.8958435058594,297.9173278808594,297.194091796875,284.9075012207031,1.0,0.692125678062439,0.357001930475235,0.357001930475235,1.0,1.0,-3.582570075988769,0.953658640384674,2.62891149520874,0.1477985382080078,0.8573330640792847,0.8573330640792847,0.0,240.7601013183593,247.0,61066.73046875,0.0,4095.794189453125,1.0,278.8581237792969,282.9523010253906,295.9139709472656,299.8569641113281,293.1499938964844,293.1499938964844,279.1499938964844,38391.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380971789360046,1.0,0.0,0.0,3.5642786026000977,3.5643022060394287,8.476890229758283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.849609375,0.0,1457.34521484375,1895.4371337890625,0.0,3755.12890625,0.8882445693016052,1.0,0.0,3.0,1.0,0.0
17854980,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8012675046920776,0.4132943451404571,0.3762291669845581,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9312313199043274,0.6509087085723877,0.6189068555831909,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.926179826259613,0.6423793435096741,0.4507843255996704,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.821668267250061,0.4471520483493805,0.4278375208377838,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6719671487808228,0.2411794364452362,1.1109553575515747,285.0038757324219,284.95001220703125,299.9086303710937,292.9297180175781,297.9183654785156,297.1961364746094,285.0030822753906,1.0,0.6937723755836487,0.3565113842487335,0.3565113842487335,1.0,1.0,-3.5846171379089355,0.952744722366333,2.6318724155426025,0.1464892327785492,0.9468982815742492,0.9468982815742492,0.0,243.51239013671875,250.0,60491.82421875,0.0,4118.0263671875,1.0,279.14178466796875,283.0703125,295.9046936035156,299.7409973144531,293.1499938964844,293.1499938964844,278.8500061035156,33344.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929496169090271,1.0,0.0,0.0,3.681172370910645,3.681196212768554,9.042022952598928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.189453125,0.0,1548.0888671875,1895.4371337890625,0.0,3676.52197265625,0.9104830622673036,1.0,0.0,3.0,1.0,0.0
17855040,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8012675046920776,0.4132943451404571,0.3762291669845581,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9312313199043274,0.6509087085723877,0.6189068555831909,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.926179826259613,0.6423793435096741,0.4507843255996704,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.821668267250061,0.4471520483493805,0.4278375208377838,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6719671487808228,0.2411794364452362,1.1109553575515747,285.0038757324219,284.95001220703125,299.9086303710937,292.9297180175781,297.9183654785156,297.1961364746094,285.0030822753906,1.0,0.6937723755836487,0.3565113842487335,0.3565113842487335,1.0,1.0,-3.5846171379089355,0.952744722366333,2.6318724155426025,0.1464892327785492,0.9468982815742492,0.9468982815742492,0.0,243.51239013671875,250.0,60491.82421875,0.0,4118.0263671875,1.0,279.14178466796875,283.0703125,295.9046936035156,299.7409973144531,293.1499938964844,293.1499938964844,278.8500061035156,33344.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929496169090271,1.0,0.0,0.0,3.681172370910645,3.681196212768554,9.042022952598928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.189453125,0.0,1548.0888671875,1895.4371337890625,0.0,3676.52197265625,0.9104830622673036,1.0,0.0,3.0,1.0,0.0
17855100,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7999901175498962,0.4128373563289642,0.3761364817619324,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9294880628585817,0.6502756476402283,0.6186564564704895,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9251238703727722,0.6429389119148254,0.4514520764350891,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8206701278686523,0.447116494178772,0.4280603528022766,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6710196137428284,0.2411004602909088,1.1113935708999634,284.8797607421875,284.95001220703125,299.9091491699219,292.94598388671875,297.9159240722656,297.19342041015625,284.8781433105469,1.0,0.6946415901184082,0.3562661111354828,0.3562661111354828,1.0,1.0,-3.585810422897339,0.95233416557312,2.6334762573242188,0.1459776163101196,0.8614919185638428,0.8614919185638428,0.0,244.99166870117188,250.0,61478.57421875,0.0,4130.21630859375,1.0,278.89697265625,282.9284362792969,295.9750366210937,299.9810485839844,293.1499938964844,293.1499938964844,278.8500061035156,37523.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353081583976746,1.0,0.0,0.0,3.649643898010254,3.649668216705322,8.887799936019292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.2001953125,0.0,1544.1671142578125,1895.4371337890625,0.0,3729.6982421875,0.904186189174652,1.0,0.0,3.0,1.0,0.0
17855160,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7980195879936218,0.4122455418109894,0.3756727576255798,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9269413948059082,0.6494697332382202,0.6179863214492798,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9232449531555176,0.6433530449867249,0.4517829716205597,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8190931677818298,0.4469395577907562,0.4279850423336029,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6695427298545837,0.2409180253744125,1.1110329627990725,284.90545654296875,284.95001220703125,299.90924072265625,292.96173095703125,297.9123229980469,297.18927001953125,284.9067687988281,1.0,0.6953620910644531,0.3560356199741363,0.3560356199741363,1.0,1.0,-3.584322690963745,0.9511291980743408,2.6331934928894043,0.1452201753854751,0.8588547110557556,0.8588547110557556,0.0,246.85791015625,253.0,61238.28515625,0.0,4137.73583984375,1.0,278.8576354980469,282.9520568847656,295.98065185546875,299.9369506835937,293.1499938964844,293.1499938964844,279.1499938964844,38544.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369766116142272,1.0,0.0,0.0,3.573338747024536,3.5733625888824463,8.520041205883899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.4921875,0.0,1468.18017578125,1895.4371337890625,0.0,3744.918212890625,0.8903763890266418,1.0,0.0,3.0,1.0,0.0
17855220,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7956539988517761,0.4122017025947571,0.3754875659942627,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.923667013645172,0.6490387916564941,0.6174130439758301,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9213740825653076,0.6454628705978394,0.45311039686203,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8172038793563843,0.4474230706691742,0.4283419251441955,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6677305698394775,0.2410429120063781,1.1114866733551023,285.0037841796875,284.95001220703125,299.9079895019531,292.9915771484375,297.91241455078125,297.19122314453125,285.00299072265625,1.0,0.6969563364982605,0.3555746972560882,0.3555746972560882,1.0,1.0,-3.585973262786865,0.950183093547821,2.6357901096343994,0.1439410299062729,0.9490426182746888,0.9490426182746888,0.0,249.617431640625,256.0,60652.28515625,0.0,4159.00146484375,1.0,279.141845703125,283.0709228515625,295.9671630859375,299.8156433105469,293.1499938964844,293.1499938964844,278.8500061035156,33379.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284722208976746,1.0,0.0,0.0,3.6904101371765137,3.690433979034424,9.087460739465314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.0087890625,0.0,1558.77197265625,1895.4371337890625,0.0,3667.1298828125,0.91259104013443,1.0,0.0,3.0,1.0,0.0
17855280,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7956539988517761,0.4122017025947571,0.3754875659942627,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.923667013645172,0.6490387916564941,0.6174130439758301,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9213740825653076,0.6454628705978394,0.45311039686203,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8172038793563843,0.4474230706691742,0.4283419251441955,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6677305698394775,0.2410429120063781,1.1114866733551023,285.0037841796875,284.95001220703125,299.9079895019531,292.9915771484375,297.91241455078125,297.19122314453125,285.00299072265625,1.0,0.6969563364982605,0.3555746972560882,0.3555746972560882,1.0,1.0,-3.585973262786865,0.950183093547821,2.6357901096343994,0.1439410299062729,0.9490426182746888,0.9490426182746888,0.0,249.617431640625,256.0,60652.28515625,0.0,4159.00146484375,1.0,279.141845703125,283.0709228515625,295.9671630859375,299.8156433105469,293.1499938964844,293.1499938964844,278.8500061035156,33379.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284722208976746,1.0,0.0,0.0,3.6904101371765137,3.690433979034424,9.087460739465314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.0087890625,0.0,1558.77197265625,1895.4371337890625,0.0,3667.1298828125,0.91259104013443,1.0,0.0,3.0,1.0,0.0
17855340,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.792483389377594,0.411114364862442,0.3748974502086639,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9194991588592528,0.64752596616745,0.616423487663269,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9185069799423218,0.6462979316711426,0.4540155827999115,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8146505355834961,0.4471521377563476,0.4284359514713287,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6653984189033508,0.2407659888267517,1.111499547958374,284.904296875,284.95001220703125,299.9046630859375,293.0189819335937,297.9053649902344,297.1843566894531,284.90533447265625,1.0,0.6984944343566895,0.3551137447357178,0.3551137447357178,1.0,1.0,-3.5853004455566406,0.948499083518982,2.636801481246948,0.1426625251770019,0.8598983287811279,0.8598983287811279,0.0,252.96630859375,259.0,61393.15234375,0.0,4177.736328125,1.0,278.8576354980469,282.9515380859375,296.0381774902344,300.0062561035156,293.1499938964844,293.1499938964844,279.1499938964844,38533.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360341429710388,1.0,0.0,0.0,3.5829501152038574,3.582973957061768,8.565936013837927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.697265625,0.0,1478.449462890625,1895.4371337890625,0.0,3736.3232421875,0.8924071788787842,1.0,0.0,3.0,1.0,0.0
17855400,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.792483389377594,0.411114364862442,0.3748974502086639,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9194991588592528,0.64752596616745,0.616423487663269,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9185069799423218,0.6462979316711426,0.4540155827999115,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8146505355834961,0.4471521377563476,0.4284359514713287,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6653984189033508,0.2407659888267517,1.111499547958374,284.904296875,284.95001220703125,299.9046630859375,293.0189819335937,297.9053649902344,297.1843566894531,284.90533447265625,1.0,0.6984944343566895,0.3551137447357178,0.3551137447357178,1.0,1.0,-3.5853004455566406,0.948499083518982,2.636801481246948,0.1426625251770019,0.8598983287811279,0.8598983287811279,0.0,252.96630859375,259.0,61393.15234375,0.0,4177.736328125,1.0,278.8576354980469,282.9515380859375,296.0381774902344,300.0062561035156,293.1499938964844,293.1499938964844,279.1499938964844,38533.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360341429710388,1.0,0.0,0.0,3.5829501152038574,3.582973957061768,8.565936013837927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.697265625,0.0,1478.449462890625,1895.4371337890625,0.0,3736.3232421875,0.8924071788787842,1.0,0.0,3.0,1.0,0.0
