time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7901703715324402,0.4110355973243713,0.3746769726276397,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.916333019733429,0.6470246911048889,0.6157803535461426,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9166698455810548,0.648281455039978,0.4552503526210785,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8127606511116028,0.4475806951522827,0.4287382066249847,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6636523008346558,0.2408778220415115,1.1118870973587036,285.0033264160156,284.95001220703125,299.89910888671875,293.0436706542969,297.90435791015625,297.1862487792969,285.00213623046875,1.0,0.7000356316566467,0.3546935021877289,0.3546935021877289,1.0,1.0,-3.586567640304565,0.947556972503662,2.639010667800904,0.1414434760808944,0.9503331780433656,0.9503331780433656,0.0,255.72694396972656,262.0,60778.55078125,0.0,4198.01611328125,1.0,279.1427307128906,283.0712585449219,296.0192565917969,299.8782653808594,293.1499938964844,293.1499938964844,278.8500061035156,33364.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276201128959656,1.0,0.0,0.0,3.699153900146485,3.6991779804229736,9.130574198934482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.7109375,0.0,1568.5631103515625,1895.4371337890625,0.0,3659.3076171875,0.9142590165138244,1.0,0.0,3.0,1.0,0.0
17855520,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7901703715324402,0.4110355973243713,0.3746769726276397,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.916333019733429,0.6470246911048889,0.6157803535461426,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9166698455810548,0.648281455039978,0.4552503526210785,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8127606511116028,0.4475806951522827,0.4287382066249847,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6636523008346558,0.2408778220415115,1.1118870973587036,285.0033264160156,284.95001220703125,299.89910888671875,293.0436706542969,297.90435791015625,297.1862487792969,285.00213623046875,1.0,0.7000356316566467,0.3546935021877289,0.3546935021877289,1.0,1.0,-3.586567640304565,0.947556972503662,2.639010667800904,0.1414434760808944,0.9503331780433656,0.9503331780433656,0.0,255.72694396972656,262.0,60778.55078125,0.0,4198.01611328125,1.0,279.1427307128906,283.0712585449219,296.0192565917969,299.8782653808594,293.1499938964844,293.1499938964844,278.8500061035156,33364.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276201128959656,1.0,0.0,0.0,3.699153900146485,3.6991779804229736,9.130574198934482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.7109375,0.0,1568.5631103515625,1895.4371337890625,0.0,3659.3076171875,0.9142590165138244,1.0,0.0,3.0,1.0,0.0
17855580,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7870885729789734,0.4099070131778717,0.3740582168102264,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9123637080192566,0.6454375386238098,0.614729106426239,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9138973951339722,0.6489706039428711,0.4560647904872894,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8102110624313354,0.4472486674785614,0.4287814199924469,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6614185571670532,0.2405865043401718,1.1118521690368652,284.9035339355469,284.95001220703125,299.8910522460937,293.0653381347656,297.8961486816406,297.1794128417969,284.90460205078125,1.0,0.7015235424041748,0.3542732298374176,0.3542732298374176,1.0,1.0,-3.5855584144592285,0.945897340774536,2.6396610736846924,0.1402402520179748,0.8605533242225647,0.8605533242225647,0.0,259.0712280273437,265.0,61498.87109375,0.0,4215.8251953125,1.0,278.85760498046875,282.9520874023437,296.08514404296875,300.0623474121094,293.1499938964844,293.1499938964844,279.1499938964844,38577.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353392124176024,1.0,0.0,0.0,3.5885417461395264,3.5885655879974365,8.592692779529898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.455078125,0.0,1484.8216552734375,1895.4371337890625,0.0,3729.981689453125,0.893674373626709,1.0,0.0,3.0,1.0,0.0
17855640,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7870885729789734,0.4099070131778717,0.3740582168102264,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9123637080192566,0.6454375386238098,0.614729106426239,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9138973951339722,0.6489706039428711,0.4560647904872894,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8102110624313354,0.4472486674785614,0.4287814199924469,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6614185571670532,0.2405865043401718,1.1118521690368652,284.9035339355469,284.95001220703125,299.8910522460937,293.0653381347656,297.8961486816406,297.1794128417969,284.90460205078125,1.0,0.7015235424041748,0.3542732298374176,0.3542732298374176,1.0,1.0,-3.5855584144592285,0.945897340774536,2.6396610736846924,0.1402402520179748,0.8605533242225647,0.8605533242225647,0.0,259.0712280273437,265.0,61498.87109375,0.0,4215.8251953125,1.0,278.85760498046875,282.9520874023437,296.08514404296875,300.0623474121094,293.1499938964844,293.1499938964844,279.1499938964844,38577.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353392124176024,1.0,0.0,0.0,3.5885417461395264,3.5885655879974365,8.592692779529898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.455078125,0.0,1484.8216552734375,1895.4371337890625,0.0,3729.981689453125,0.893674373626709,1.0,0.0,3.0,1.0,0.0
17855700,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7856441736221313,0.4097827076911926,0.3737577497959137,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9105105996131896,0.6450717449188232,0.6141825914382935,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9126414060592652,0.6498297452926636,0.456481009721756,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.808984637260437,0.4473693072795868,0.4287686944007873,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6603409647941589,0.2405860424041748,1.1116414070129397,285.0151062011719,284.95001220703125,299.88604736328125,293.074951171875,297.8944396972656,297.1795654296875,285.01611328125,1.0,0.7022035717964172,0.3540631234645843,0.3540631234645843,1.0,1.0,-3.5847644805908203,0.9449838995933532,2.6397805213928223,0.1394708007574081,0.938658893108368,0.938658893108368,0.0,260.6348876953125,265.0,60679.28515625,0.0,4223.306640625,1.0,279.1002502441406,283.08074951171875,296.0426025390625,299.8623046875,293.1499938964844,293.1499938964844,279.1499938964844,34088.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292784333229064,1.0,0.0,0.0,3.63785171508789,3.6378753185272217,8.83045970567764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.0078125,0.0,1505.441162109375,1895.4371337890625,0.0,3674.525390625,0.9027555584907532,1.0,0.0,3.0,1.0,0.0
17855760,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7848196029663086,0.4097846746444702,0.3737978935241699,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9093503952026368,0.644858181476593,0.6140128970146179,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9120888710021972,0.6508017778396606,0.4571943283081054,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8082916140556335,0.4476152956485748,0.4290253221988678,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6597317457199097,0.240683764219284,1.1121761798858645,285.00311279296875,284.95001220703125,299.8803405761719,293.0837097167969,297.8936462402344,297.1810913085937,285.0018615722656,1.0,0.7030115127563477,0.3538605570793152,0.3538605570793152,1.0,1.0,-3.586416482925415,0.9448538422584534,2.6415627002716064,0.1389826834201812,0.9508693814277648,0.9508693814277648,0.0,261.8385314941406,268.0,60857.03125,0.0,4235.0732421875,1.0,279.1428527832031,283.07257080078125,296.0599060058594,299.92626953125,293.1499938964844,293.1499938964844,278.8500061035156,33392.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270957112312316,1.0,0.0,0.0,3.702923536300659,3.702947616577149,9.14919326078234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.0810546875,0.0,1573.059814453125,1895.4371337890625,0.0,3654.49169921875,0.9151679873466492,1.0,0.0,3.0,1.0,0.0
17855820,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7818182706832886,0.4086170196533203,0.3731465339660644,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.905641794204712,0.6431975960731506,0.6128947734832764,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9094038605690002,0.6513124704360962,0.4578935801982879,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8057078123092651,0.4472221136093139,0.429013192653656,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6575866341590881,0.2403793036937713,1.112087965011597,284.9029541015625,284.95001220703125,299.8667297363281,293.09844970703125,297.88397216796875,297.1742248535156,284.9040222167969,1.0,0.7044456601142883,0.3534554243087768,0.3534554243087768,1.0,1.0,-3.5850183963775635,0.9431220293045044,2.6418964862823486,0.1377668976783752,0.8604884147644043,0.8604884147644043,0.0,265.1819763183594,271.0,61553.44140625,0.0,4251.82958984375,1.0,278.8575744628906,282.95330810546875,296.118896484375,300.1022033691406,293.1499938964844,293.1499938964844,279.1499938964844,38623.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934941291809082,1.0,0.0,0.0,3.590620279312134,3.590644121170044,8.602650041211746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.328125,0.0,1487.4173583984375,1895.4371337890625,0.0,3726.348388671875,0.8941702842712402,1.0,0.0,3.0,1.0,0.0
17855880,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7818182706832886,0.4086170196533203,0.3731465339660644,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.905641794204712,0.6431975960731506,0.6128947734832764,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9094038605690002,0.6513124704360962,0.4578935801982879,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8057078123092651,0.4472221136093139,0.429013192653656,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6575866341590881,0.2403793036937713,1.112087965011597,284.9029541015625,284.95001220703125,299.8667297363281,293.09844970703125,297.88397216796875,297.1742248535156,284.9040222167969,1.0,0.7044456601142883,0.3534554243087768,0.3534554243087768,1.0,1.0,-3.5850183963775635,0.9431220293045044,2.6418964862823486,0.1377668976783752,0.8604884147644043,0.8604884147644043,0.0,265.1819763183594,271.0,61553.44140625,0.0,4251.82958984375,1.0,278.8575744628906,282.95330810546875,296.118896484375,300.1022033691406,293.1499938964844,293.1499938964844,279.1499938964844,38623.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934941291809082,1.0,0.0,0.0,3.590620279312134,3.590644121170044,8.602650041211746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.328125,0.0,1487.4173583984375,1895.4371337890625,0.0,3726.348388671875,0.8941702842712402,1.0,0.0,3.0,1.0,0.0
17855940,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7796082496643066,0.4084500968456268,0.3728552758693695,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9028588533401488,0.6425386667251587,0.6121140122413635,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9076356291770936,0.6529514789581299,0.4588987231254577,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8037615418434143,0.4475256502628326,0.4292044341564178,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6559673547744751,0.2404632568359375,1.112368941307068,285.002197265625,284.95001220703125,299.8500061035156,293.1093444824219,297.87969970703125,297.1756286621094,285.0013732910156,1.0,0.7058796286582947,0.3530502617359161,0.3530502617359161,1.0,1.0,-3.5854969024658203,0.9419857859611512,2.6435110569000244,0.1364770531654358,0.9501610994338988,0.9501610994338988,0.0,267.9463806152344,274.0,60883.12109375,0.0,4270.0537109375,1.0,279.1419372558594,283.0740051269531,296.0873107910156,299.9579772949219,293.1499938964844,293.1499938964844,278.8500061035156,33505.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269347190856934,1.0,0.0,0.0,3.7016546726226807,3.70167875289917,9.142923431681992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.9404296875,0.0,1572.4686279296875,1895.4371337890625,0.0,3653.012939453125,0.915203869342804,1.0,0.0,3.0,1.0,0.0
17856000,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7796082496643066,0.4084500968456268,0.3728552758693695,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9028588533401488,0.6425386667251587,0.6121140122413635,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9076356291770936,0.6529514789581299,0.4588987231254577,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8037615418434143,0.4475256502628326,0.4292044341564178,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6559673547744751,0.2404632568359375,1.112368941307068,285.002197265625,284.95001220703125,299.8500061035156,293.1093444824219,297.87969970703125,297.1756286621094,285.0013732910156,1.0,0.7058796286582947,0.3530502617359161,0.3530502617359161,1.0,1.0,-3.5854969024658203,0.9419857859611512,2.6435110569000244,0.1364770531654358,0.9501610994338988,0.9501610994338988,0.0,267.9463806152344,274.0,60883.12109375,0.0,4270.0537109375,1.0,279.1419372558594,283.0740051269531,296.0873107910156,299.9579772949219,293.1499938964844,293.1499938964844,278.8500061035156,33505.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269347190856934,1.0,0.0,0.0,3.7016546726226807,3.70167875289917,9.142923431681992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.9404296875,0.0,1572.4686279296875,1895.4371337890625,0.0,3653.012939453125,0.915203869342804,1.0,0.0,3.0,1.0,0.0
17856060,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7766671776771545,0.4072400033473968,0.3721590638160705,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8993902802467346,0.640802264213562,0.6109167337417603,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9050279259681702,0.6532605290412903,0.4594543576240539,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8011718988418579,0.4470674693584442,0.4291271865367889,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6538938879966736,0.2401448935270309,1.1122108697891235,284.9026184082031,284.95001220703125,299.8315124511719,293.1181640625,297.8687438964844,297.16876220703125,284.9036865234375,1.0,0.7072546482086182,0.3526515960693359,0.3526515960693359,1.0,1.0,-3.5836143493652344,0.94012451171875,2.6434898376464844,0.1352140009403228,0.8597211241722107,0.8597211241722107,0.0,271.300048828125,277.0,61554.17578125,0.0,4285.56005859375,1.0,278.8575744628906,282.95526123046875,296.13848876953125,300.1239929199219,293.1499938964844,293.1499938964844,279.1499938964844,38670.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347268342971802,1.0,0.0,0.0,3.588931083679199,3.5889549255371094,8.594557243668532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.7890625,0.0,1485.927978515625,1895.4371337890625,0.0,3724.389892578125,0.8938407897949219,1.0,0.0,3.0,1.0,0.0
17856120,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7766671776771545,0.4072400033473968,0.3721590638160705,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8993902802467346,0.640802264213562,0.6109167337417603,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9050279259681702,0.6532605290412903,0.4594543576240539,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8011718988418579,0.4470674693584442,0.4291271865367889,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6538938879966736,0.2401448935270309,1.1122108697891235,284.9026184082031,284.95001220703125,299.8315124511719,293.1181640625,297.8687438964844,297.16876220703125,284.9036865234375,1.0,0.7072546482086182,0.3526515960693359,0.3526515960693359,1.0,1.0,-3.5836143493652344,0.94012451171875,2.6434898376464844,0.1352140009403228,0.8597211241722107,0.8597211241722107,0.0,271.300048828125,277.0,61554.17578125,0.0,4285.56005859375,1.0,278.8575744628906,282.95526123046875,296.13848876953125,300.1239929199219,293.1499938964844,293.1499938964844,279.1499938964844,38670.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347268342971802,1.0,0.0,0.0,3.588931083679199,3.5889549255371094,8.594557243668532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.7890625,0.0,1485.927978515625,1895.4371337890625,0.0,3724.389892578125,0.8938407897949219,1.0,0.0,3.0,1.0,0.0
17856180,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.774507999420166,0.4070281088352203,0.3718298673629761,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8966991901397705,0.6400662064552307,0.610066294670105,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9033095836639404,0.6547062397003174,0.4603249132633209,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7992463111877441,0.4473061859607696,0.429259330034256,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6523346900939941,0.2402162402868271,1.1124404668807983,285.0016174316406,284.95001220703125,299.8127136230469,293.1268310546875,297.86376953125,297.169921875,285.00079345703125,1.0,0.7086313962936401,0.3522529602050781,0.3522529602050781,1.0,1.0,-3.5836684703826904,0.9388769268989564,2.644791603088379,0.133893609046936,0.9488872289657592,0.9488872289657592,0.0,274.0641784667969,280.0,60871.15234375,0.0,4302.64453125,1.0,279.1419372558594,283.075927734375,296.10382080078125,299.9747009277344,293.1499938964844,293.1499938964844,278.8500061035156,33533.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265244007110596,1.0,0.0,0.0,3.699082136154175,3.699106216430664,9.13022006443498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.12109375,0.0,1569.7626953125,1895.4371337890625,0.0,3649.242919921875,0.9146445393562316,1.0,0.0,3.0,1.0,0.0
17856240,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.774507999420166,0.4070281088352203,0.3718298673629761,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8966991901397705,0.6400662064552307,0.610066294670105,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9033095836639404,0.6547062397003174,0.4603249132633209,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7992463111877441,0.4473061859607696,0.429259330034256,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6523346900939941,0.2402162402868271,1.1124404668807983,285.0016174316406,284.95001220703125,299.8127136230469,293.1268310546875,297.86376953125,297.169921875,285.00079345703125,1.0,0.7086313962936401,0.3522529602050781,0.3522529602050781,1.0,1.0,-3.5836684703826904,0.9388769268989564,2.644791603088379,0.133893609046936,0.9488872289657592,0.9488872289657592,0.0,274.0641784667969,280.0,60871.15234375,0.0,4302.64453125,1.0,279.1419372558594,283.075927734375,296.10382080078125,299.9747009277344,293.1499938964844,293.1499938964844,278.8500061035156,33533.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265244007110596,1.0,0.0,0.0,3.699082136154175,3.699106216430664,9.13022006443498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.12109375,0.0,1569.7626953125,1895.4371337890625,0.0,3649.242919921875,0.9146445393562316,1.0,0.0,3.0,1.0,0.0
17856300,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7733766436576843,0.4064717590808868,0.371650367975235,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8953037261962891,0.6392483711242676,0.6096431612968445,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9023805260658264,0.6548478007316589,0.4607161581516266,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7982474565505981,0.4471165239810943,0.4293422698974609,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6515575647354126,0.2401032894849777,1.1127398014068604,284.8768615722656,284.95001220703125,299.8031921386719,293.1311340332031,297.8587951660156,297.1672668457031,284.8752746582031,1.0,0.7093650698661804,0.3520536124706268,0.3520536124706268,1.0,1.0,-3.583881378173828,0.938304603099823,2.6455769538879395,0.133382186293602,0.8621810078620911,0.8621810078620911,0.0,275.5459899902344,280.0,61813.2890625,0.0,4312.28125,1.0,278.8966064453125,282.9339294433594,296.16131591796875,300.1991882324219,293.1499938964844,293.1499938964844,278.8500061035156,37724.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324064254760742,1.0,0.0,0.0,3.6639695167541504,3.6639938354492174,8.957709383139445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.2880859375,0.0,1561.718017578125,1895.4371337890625,0.0,3703.1787109375,0.907514750957489,1.0,0.0,3.0,1.0,0.0
17856360,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7716495990753174,0.405778169631958,0.3710991740226745,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8933019638061523,0.6382611393928528,0.6088045835494995,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.900812029838562,0.6548254489898682,0.4607517719268799,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7967014908790588,0.4467848539352417,0.4291237294673919,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6503461599349976,0.2398872375488281,1.112236738204956,284.90313720703125,284.95001220703125,299.79364013671875,293.1354064941406,297.8528137207031,297.1632385253906,284.9044494628906,1.0,0.7099505066871643,0.3518718183040619,0.3518718183040619,1.0,1.0,-3.581387042999268,0.936945617198944,2.6444413661956787,0.1326407939195633,0.8590672612190247,0.8590672612190247,0.0,277.4117736816406,283.0,61524.46484375,0.0,4317.01806640625,1.0,278.8575134277344,282.9587097167969,296.1549987792969,300.1390991210937,293.1499938964844,293.1499938964844,279.1499938964844,38736.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341129064559937,1.0,0.0,0.0,3.58401870727539,3.584042549133301,8.571046237193514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.3271484375,0.0,1481.0975341796875,1895.4371337890625,0.0,3718.78173828125,0.8928948044776917,1.0,0.0,3.0,1.0,0.0
17856420,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7695395946502686,0.4055207669734955,0.3707300722599029,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.890653133392334,0.6374524235725403,0.6078872084617615,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8991001844406128,0.6560899019241333,0.461493968963623,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7947959303855896,0.4469586014747619,0.4291957020759582,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6488448977470398,0.2399477511644363,1.1124213933944702,285.001220703125,284.95001220703125,299.7742919921875,293.143798828125,297.84771728515625,297.164306640625,285.0003967285156,1.0,0.7112728953361511,0.3515082001686096,0.3515082001686096,1.0,1.0,-3.5810317993164062,0.9356825947761536,2.645349264144897,0.131387859582901,0.9475942850112916,0.9475942850112916,0.0,280.1761779785156,286.0,60846.96875,0.0,4332.99462890625,1.0,279.14190673828125,283.0782775878906,296.1204528808594,299.9900817871094,293.1499938964844,293.1499938964844,278.8500061035156,33542.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258418083190918,1.0,0.0,0.0,3.6953508853912354,3.6953747272491455,9.11180961793434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.7021484375,0.0,1565.591796875,1895.4371337890625,0.0,3642.96923828125,0.913809061050415,1.0,0.0,3.0,1.0,0.0
17856480,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7695395946502686,0.4055207669734955,0.3707300722599029,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.890653133392334,0.6374524235725403,0.6078872084617615,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8991001844406128,0.6560899019241333,0.461493968963623,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7947959303855896,0.4469586014747619,0.4291957020759582,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6488448977470398,0.2399477511644363,1.1124213933944702,285.001220703125,284.95001220703125,299.7742919921875,293.143798828125,297.84771728515625,297.164306640625,285.0003967285156,1.0,0.7112728953361511,0.3515082001686096,0.3515082001686096,1.0,1.0,-3.5810317993164062,0.9356825947761536,2.645349264144897,0.131387859582901,0.9475942850112916,0.9475942850112916,0.0,280.1761779785156,286.0,60846.96875,0.0,4332.99462890625,1.0,279.14190673828125,283.0782775878906,296.1204528808594,299.9900817871094,293.1499938964844,293.1499938964844,278.8500061035156,33542.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258418083190918,1.0,0.0,0.0,3.6953508853912354,3.6953747272491455,9.11180961793434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.7021484375,0.0,1565.591796875,1895.4371337890625,0.0,3642.96923828125,0.913809061050415,1.0,0.0,3.0,1.0,0.0
17856540,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7667542099952698,0.4042293429374695,0.369959145784378,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8873220682144165,0.6355814337730408,0.6065592169761658,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8966034054756165,0.6560302972793579,0.461795836687088,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7922878861427307,0.4463729560375213,0.4289977252483368,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6469314098358154,0.2396083623170852,1.1121678352355957,284.9030456542969,284.95001220703125,299.7547302246094,293.15203857421875,297.8369140625,297.15789794921875,284.9040832519531,1.0,0.712537944316864,0.3511445820331573,0.3511445820331573,1.0,1.0,-3.578336477279663,0.9336837530136108,2.644652843475342,0.1301510035991668,0.8579490780830383,0.8579490780830383,0.0,283.5234680175781,289.0,61498.90234375,0.0,4346.22314453125,1.0,278.8576354980469,282.961181640625,296.1712341308594,300.1538391113281,293.1499938964844,293.1499938964844,279.1499938964844,38695.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333897829055786,1.0,0.0,0.0,3.580627918243408,3.5806517601013184,8.554836199436977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.9345703125,0.0,1477.1358642578125,1895.4371337890625,0.0,3712.1728515625,0.89202880859375,1.0,0.0,3.0,1.0,0.0
17856600,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7667542099952698,0.4042293429374695,0.369959145784378,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8873220682144165,0.6355814337730408,0.6065592169761658,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8966034054756165,0.6560302972793579,0.461795836687088,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7922878861427307,0.4463729560375213,0.4289977252483368,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6469314098358154,0.2396083623170852,1.1121678352355957,284.9030456542969,284.95001220703125,299.7547302246094,293.15203857421875,297.8369140625,297.15789794921875,284.9040832519531,1.0,0.712537944316864,0.3511445820331573,0.3511445820331573,1.0,1.0,-3.578336477279663,0.9336837530136108,2.644652843475342,0.1301510035991668,0.8579490780830383,0.8579490780830383,0.0,283.5234680175781,289.0,61498.90234375,0.0,4346.22314453125,1.0,278.8576354980469,282.961181640625,296.1712341308594,300.1538391113281,293.1499938964844,293.1499938964844,279.1499938964844,38695.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333897829055786,1.0,0.0,0.0,3.580627918243408,3.5806517601013184,8.554836199436977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.9345703125,0.0,1477.1358642578125,1895.4371337890625,0.0,3712.1728515625,0.89202880859375,1.0,0.0,3.0,1.0,0.0
17856660,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7646986246109009,0.403925746679306,0.3695531487464905,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8847244381904602,0.6347029209136963,0.6055814623832703,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8948779702186584,0.6571226716041565,0.4624198675155639,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7904071807861328,0.4464810788631439,0.4290114045143127,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6454886198043823,0.2396582216024398,1.1123138666152954,285.0008239746094,284.95001220703125,299.73492431640625,293.1600952148437,297.8317565917969,297.1589050292969,285.0000305175781,1.0,0.7138084173202515,0.3508261144161224,0.3508261144161224,1.0,1.0,-3.5776054859161377,0.932443618774414,2.645161867141724,0.1289993971586227,0.9461548924446106,0.9461548924446106,0.0,286.2838439941406,292.0,60813.21484375,0.0,4361.146484375,1.0,279.1418762207031,283.0809020996094,296.1366577148437,300.0044860839844,293.1499938964844,293.1499938964844,278.8500061035156,33546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251144528388976,1.0,0.0,0.0,3.690814018249512,3.690838098526001,9.089450259125442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.93359375,0.0,1560.4910888671875,1895.4371337890625,0.0,3636.280517578125,0.9127897024154664,1.0,0.0,3.0,1.0,0.0
17856720,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7646986246109009,0.403925746679306,0.3695531487464905,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8847244381904602,0.6347029209136963,0.6055814623832703,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8948779702186584,0.6571226716041565,0.4624198675155639,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7904071807861328,0.4464810788631439,0.4290114045143127,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6454886198043823,0.2396582216024398,1.1123138666152954,285.0008239746094,284.95001220703125,299.73492431640625,293.1600952148437,297.8317565917969,297.1589050292969,285.0000305175781,1.0,0.7138084173202515,0.3508261144161224,0.3508261144161224,1.0,1.0,-3.5776054859161377,0.932443618774414,2.645161867141724,0.1289993971586227,0.9461548924446106,0.9461548924446106,0.0,286.2838439941406,292.0,60813.21484375,0.0,4361.146484375,1.0,279.1418762207031,283.0809020996094,296.1366577148437,300.0044860839844,293.1499938964844,293.1499938964844,278.8500061035156,33546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251144528388976,1.0,0.0,0.0,3.690814018249512,3.690838098526001,9.089450259125442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.93359375,0.0,1560.4910888671875,1895.4371337890625,0.0,3636.280517578125,0.9127897024154664,1.0,0.0,3.0,1.0,0.0
17856780,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7619920969009399,0.4025938212871551,0.3687462210655212,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8814693093299866,0.6327705979347229,0.6041949987411499,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8923911452293396,0.6568937301635742,0.4626071453094482,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.787942111492157,0.4458324909210205,0.4287545382976532,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6436502933502197,0.2393096685409546,1.1120208501815796,284.9037780761719,284.95001220703125,299.7149353027344,293.1679077148437,297.8212585449219,297.1529235839844,284.9049072265625,1.0,0.7150229215621948,0.3505076169967651,0.3505076169967651,1.0,1.0,-3.574540376663208,0.9304752945899964,2.6440651416778564,0.1278696805238723,0.8572021722793579,0.8572021722793579,0.0,289.6260986328125,295.0,61453.9765625,0.0,4373.31103515625,1.0,278.8574523925781,282.9651184082031,296.18719482421875,300.167236328125,293.1499938964844,293.1499938964844,279.1499938964844,38725.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326590895652772,1.0,0.0,0.0,3.574467658996582,3.574491500854492,8.525425414518395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.9443359375,0.0,1470.7183837890625,1895.4371337890625,0.0,3705.490234375,0.8907797336578369,1.0,0.0,3.0,1.0,0.0
17856840,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7619920969009399,0.4025938212871551,0.3687462210655212,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8814693093299866,0.6327705979347229,0.6041949987411499,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8923911452293396,0.6568937301635742,0.4626071453094482,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.787942111492157,0.4458324909210205,0.4287545382976532,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6436502933502197,0.2393096685409546,1.1120208501815796,284.9037780761719,284.95001220703125,299.7149353027344,293.1679077148437,297.8212585449219,297.1529235839844,284.9049072265625,1.0,0.7150229215621948,0.3505076169967651,0.3505076169967651,1.0,1.0,-3.574540376663208,0.9304752945899964,2.6440651416778564,0.1278696805238723,0.8572021722793579,0.8572021722793579,0.0,289.6260986328125,295.0,61453.9765625,0.0,4373.31103515625,1.0,278.8574523925781,282.9651184082031,296.18719482421875,300.167236328125,293.1499938964844,293.1499938964844,279.1499938964844,38725.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326590895652772,1.0,0.0,0.0,3.574467658996582,3.574491500854492,8.525425414518395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.9443359375,0.0,1470.7183837890625,1895.4371337890625,0.0,3705.490234375,0.8907797336578369,1.0,0.0,3.0,1.0,0.0
17856900,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7607261538505554,0.4023602902889251,0.3683545887470245,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8799272179603577,0.6322280764579773,0.6034905314445496,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8912395238876343,0.6572972536087036,0.4627056419849396,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7867703437805176,0.445795863866806,0.4285973012447357,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6427628993988037,0.2392824739217758,1.1116999387741089,285.0135192871094,284.95001220703125,299.7048645019531,293.1717529296875,297.8181457519531,297.1528015136719,285.0144348144531,1.0,0.7155701518058777,0.3503483831882477,0.3503483831882477,1.0,1.0,-3.572758197784424,0.9294204115867616,2.6433377265930176,0.127147227525711,0.9338838458061218,0.9338838458061218,0.0,291.1833801269531,295.0,60624.05078125,0.0,4378.03173828125,1.0,279.0998840332031,283.09210205078125,296.13897705078125,299.9601135253906,293.1499938964844,293.1499938964844,279.1499938964844,34151.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265573024749756,1.0,0.0,0.0,3.62401294708252,3.624036312103272,8.763402661315922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.55859375,0.0,1490.7132568359375,1895.4371337890625,0.0,3649.545654296875,0.8997130393981934,1.0,0.0,3.0,1.0,0.0
17856960,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.759976863861084,0.4022462368011474,0.3682952225208282,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8789123296737671,0.6318276524543762,0.6031515598297119,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8906413316726685,0.6578251123428345,0.4631105661392212,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7860748767852783,0.4458769857883453,0.4287046492099762,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6422534584999084,0.2393499016761779,1.1121166944503784,285.0004272460937,284.95001220703125,299.6947631835937,293.175537109375,297.8160400390625,297.1539611816406,284.9991760253906,1.0,0.7162426114082336,0.3501984775066376,0.3501984775066376,1.0,1.0,-3.573394298553467,0.929140031337738,2.644254207611084,0.1267070323228836,0.9446089267730712,0.9446089267730712,0.0,292.3919372558594,298.0,60775.0546875,0.0,4387.12646484375,1.0,279.1427307128906,283.0833740234375,296.1512756347656,300.0172119140625,293.1499938964844,293.1499938964844,278.8500061035156,33477.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243305921554564,1.0,0.0,0.0,3.6876299381256095,3.6876540184021,9.073774549506196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.2509765625,0.0,1556.373046875,1895.4371337890625,0.0,3629.069091796875,0.9117741584777832,1.0,0.0,3.0,1.0,0.0
17857020,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7577936053276062,0.4010530412197113,0.3676289618015289,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8762598633766174,0.6301078796386719,0.6019779443740845,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8886017203330994,0.657477855682373,0.4632368087768554,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7840667963027954,0.445264995098114,0.4284844994544983,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.640791654586792,0.2390470951795578,1.1119768619537354,284.8968505859375,284.95001220703125,299.67730712890625,293.181884765625,297.8072509765625,297.149169921875,284.8990783691406,1.0,0.7172743678092957,0.3499405980110168,0.3499405980110168,1.0,1.0,-3.570910215377808,0.9275454878807068,2.643364906311035,0.1258207559585571,0.8558863401412964,0.8558863401412964,0.0,295.2125549316406,298.0,61439.16015625,0.0,4397.6337890625,1.0,278.86248779296875,282.9631042480469,296.2070007324219,300.1955261230469,293.1499938964844,293.1499938964844,278.8500061035156,39086.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318780303001404,1.0,0.0,0.0,3.57878851890564,3.57881236076355,8.546048775315285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.89453125,0.0,1478.020263671875,1895.4371337890625,0.0,3698.34326171875,0.8918759226799011,1.0,0.0,3.0,1.0,0.0
17857080,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7573639750480652,0.4008805453777313,0.3674632310867309,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8757522106170654,0.6298436522483826,0.6017206311225891,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8881873488426208,0.6574459671974182,0.4632008075714111,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7836679220199585,0.4451711177825928,0.4283970296382904,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6404955983161926,0.2389951646327972,1.1118015050888062,284.9034423828125,284.95001220703125,299.6744384765625,293.1828918457031,297.805908203125,297.14849853515625,284.9048156738281,1.0,0.7174109816551208,0.3498986661434173,0.3498986661434173,1.0,1.0,-3.5700411796569824,0.9271436333656312,2.642897605895996,0.1256095468997955,0.8557965755462646,0.8557965755462646,0.0,295.716064453125,301.0,61402.09375,0.0,4398.36279296875,1.0,278.85797119140625,282.9683837890625,296.2021789550781,300.1800231933594,293.1499938964844,293.1499938964844,279.1499938964844,38760.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318732023239136,1.0,0.0,0.0,3.568715333938598,3.568739175796509,8.498008128299261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.30859375,0.0,1464.7962646484375,1895.4371337890625,0.0,3698.29931640625,0.8894791007041931,1.0,0.0,3.0,1.0,0.0
17857140,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7554056644439697,0.4004862606525421,0.3669799864292145,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8732563257217407,0.6288374662399292,0.6006283760070801,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.886439859867096,0.6582309007644653,0.4636066257953644,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.781831681728363,0.4451525509357452,0.4282951653003692,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6391538381576538,0.2390265613794326,1.1118782758712769,284.99969482421875,284.95001220703125,299.65399169921875,293.19000244140625,297.8006896972656,297.1495666503906,284.9988098144531,1.0,0.7185882329940796,0.3495988547801971,0.3495988547801971,1.0,1.0,-3.5685949325561523,0.9257479906082152,2.6428468227386475,0.1244534403085708,0.942799150943756,0.942799150943756,0.0,298.476806640625,304.0,60726.8515625,0.0,4411.3095703125,1.0,279.1418151855469,283.0862731933594,296.16680908203125,300.0301513671875,293.1499938964844,293.1499938964844,278.8500061035156,33561.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236505031585692,1.0,0.0,0.0,3.68062973022461,3.68065357208252,9.039356996254356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.7021484375,0.0,1549.1112060546875,1895.4371337890625,0.0,3622.808837890625,0.9104429483413696,1.0,0.0,3.0,1.0,0.0
17857200,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7554056644439697,0.4004862606525421,0.3669799864292145,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8732563257217407,0.6288374662399292,0.6006283760070801,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.886439859867096,0.6582309007644653,0.4636066257953644,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.781831681728363,0.4451525509357452,0.4282951653003692,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6391538381576538,0.2390265613794326,1.1118782758712769,284.99969482421875,284.95001220703125,299.65399169921875,293.19000244140625,297.8006896972656,297.1495666503906,284.9988098144531,1.0,0.7185882329940796,0.3495988547801971,0.3495988547801971,1.0,1.0,-3.5685949325561523,0.9257479906082152,2.6428468227386475,0.1244534403085708,0.942799150943756,0.942799150943756,0.0,298.476806640625,304.0,60726.8515625,0.0,4411.3095703125,1.0,279.1418151855469,283.0862731933594,296.16680908203125,300.0301513671875,293.1499938964844,293.1499938964844,278.8500061035156,33561.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236505031585692,1.0,0.0,0.0,3.68062973022461,3.68065357208252,9.039356996254356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.7021484375,0.0,1549.1112060546875,1895.4371337890625,0.0,3622.808837890625,0.9104429483413696,1.0,0.0,3.0,1.0,0.0
17857260,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7528442740440369,0.3990814685821533,0.3660984635353088,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.87015300989151,0.6267989873886108,0.599130392074585,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8839815258979797,0.657697319984436,0.4635864496231079,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7794480323791504,0.4443865120410919,0.4279209673404693,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6374452710151672,0.2386656254529953,1.1115071773529053,284.9046630859375,284.95001220703125,299.6334228515625,293.19683837890625,297.7909240722656,297.1446838378906,284.9053955078125,1.0,0.7197103500366211,0.349308043718338,0.349308043718338,1.0,1.0,-3.5648210048675537,0.9236512780189514,2.641169786453247,0.1233404427766799,0.8550333976745605,0.8550333976745605,0.0,301.8139343261719,307.0,61361.91796875,0.0,4421.44580078125,1.0,278.85809326171875,282.9723815917969,296.2156066894531,300.1902770996094,293.1499938964844,293.1499938964844,279.1499938964844,38631.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311492443084716,1.0,0.0,0.0,3.563952922821045,3.563976764678955,8.475342383462703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.3583984375,0.0,1458.7532958984375,1895.4371337890625,0.0,3691.670654296875,0.8883711695671082,1.0,0.0,3.0,1.0,0.0
