time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7528442740440369,0.3990814685821533,0.3660984635353088,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.87015300989151,0.6267989873886108,0.599130392074585,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8839815258979797,0.657697319984436,0.4635864496231079,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7794480323791504,0.4443865120410919,0.4279209673404693,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6374452710151672,0.2386656254529953,1.1115071773529053,284.9046630859375,284.95001220703125,299.6334228515625,293.19683837890625,297.7909240722656,297.1446838378906,284.9053955078125,1.0,0.7197103500366211,0.349308043718338,0.349308043718338,1.0,1.0,-3.5648210048675537,0.9236512780189514,2.641169786453247,0.1233404427766799,0.8550333976745605,0.8550333976745605,0.0,301.8139343261719,307.0,61361.91796875,0.0,4421.44580078125,1.0,278.85809326171875,282.9723815917969,296.2156066894531,300.1902770996094,293.1499938964844,293.1499938964844,279.1499938964844,38631.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311492443084716,1.0,0.0,0.0,3.563952922821045,3.563976764678955,8.475342383462703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.3583984375,0.0,1458.7532958984375,1895.4371337890625,0.0,3691.670654296875,0.8883711695671082,1.0,0.0,3.0,1.0,0.0
17857380,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7509511709213257,0.3986518979072571,0.3655900657176971,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8677297830581665,0.6257426738739014,0.5979980826377869,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8822296261787415,0.658305287361145,0.4638728201389313,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7776523232460022,0.4443137049674988,0.42777219414711,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6361668109893799,0.2387014478445053,1.1116095781326294,284.9994812011719,284.95001220703125,299.6127624511719,293.2033996582031,297.78582763671875,297.1459350585937,284.9986572265625,1.0,0.7208481431007385,0.3490172326564789,0.3490172326564789,1.0,1.0,-3.563127040863037,0.9222089648246764,2.640918016433716,0.1221900433301925,0.9410187602043152,0.9410187602043152,0.0,304.5600280761719,310.0,60674.01171875,0.0,4433.603515625,1.0,279.1417541503906,283.089599609375,296.1801452636719,300.0403747558594,293.1499938964844,293.1499938964844,278.8500061035156,33555.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229305982589722,1.0,0.0,0.0,3.674121856689453,3.6741456985473633,9.00741952136741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.3037109375,0.0,1541.7620849609375,1895.4371337890625,0.0,3616.1787109375,0.9090283513069152,1.0,0.0,3.0,1.0,0.0
17857440,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7509511709213257,0.3986518979072571,0.3655900657176971,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8677297830581665,0.6257426738739014,0.5979980826377869,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8822296261787415,0.658305287361145,0.4638728201389313,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7776523232460022,0.4443137049674988,0.42777219414711,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6361668109893799,0.2387014478445053,1.1116095781326294,284.9994812011719,284.95001220703125,299.6127624511719,293.2033996582031,297.78582763671875,297.1459350585937,284.9986572265625,1.0,0.7208481431007385,0.3490172326564789,0.3490172326564789,1.0,1.0,-3.563127040863037,0.9222089648246764,2.640918016433716,0.1221900433301925,0.9410187602043152,0.9410187602043152,0.0,304.5600280761719,310.0,60674.01171875,0.0,4433.603515625,1.0,279.1417541503906,283.089599609375,296.1801452636719,300.0403747558594,293.1499938964844,293.1499938964844,278.8500061035156,33555.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229305982589722,1.0,0.0,0.0,3.674121856689453,3.6741456985473633,9.00741952136741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.3037109375,0.0,1541.7620849609375,1895.4371337890625,0.0,3616.1787109375,0.9090283513069152,1.0,0.0,3.0,1.0,0.0
17857500,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7499563097953796,0.3979940712451935,0.3653163909912109,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8664728999137878,0.6247739195823669,0.5974276065826416,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8812872767448425,0.6580412983894348,0.4639886021614074,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7767191529273987,0.4439677894115448,0.4277082979679107,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6355263590812683,0.2385696917772293,1.1118279695510864,284.8766174316406,284.95001220703125,299.6024169921875,293.20654296875,297.7816162109375,297.1443786621094,284.87554931640625,1.0,0.7214620113372803,0.3488718271255493,0.3488718271255493,1.0,1.0,-3.562443971633911,0.9215326309204102,2.640911340713501,0.1217603981494903,0.854927659034729,0.854927659034729,0.0,306.03857421875,310.0,61566.2734375,0.0,4440.74853515625,1.0,278.897705078125,282.9506225585937,296.2364196777344,300.2608337402344,293.1499938964844,293.1499938964844,278.8500061035156,37959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287941455841064,1.0,0.0,0.0,3.634501695632935,3.634525775909424,8.814202487883449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.1875,0.0,1530.593994140625,1895.4371337890625,0.0,3670.083251953125,0.9009969830513,1.0,0.0,3.0,1.0,0.0
17857560,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7484750151634216,0.3972173929214477,0.3646849393844604,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8647217154502869,0.6236620545387268,0.596462607383728,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8797915577888489,0.6576075553894043,0.4637414515018463,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7753269672393799,0.4434974491596222,0.4273525178432464,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.634533703327179,0.2383462488651275,1.1112704277038574,284.9045715332031,284.95001220703125,299.592041015625,293.2096252441406,297.7766418457031,297.1418151855469,284.90576171875,1.0,0.7219347953796387,0.348744124174118,0.348744124174118,1.0,1.0,-3.5591297149658203,0.9200987219810486,2.639030933380127,0.1211104169487953,0.8534461855888367,0.8534461855888367,0.0,307.8828430175781,313.0,61286.5234375,0.0,4443.0029296875,1.0,278.8578491210937,282.976318359375,296.2287902832031,300.1997985839844,293.1499938964844,293.1499938964844,279.1499938964844,38757.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930440366268158,1.0,0.0,0.0,3.555389165878296,3.555412769317627,8.434660117018211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.447265625,0.0,1450.535400390625,1895.4371337890625,0.0,3685.177001953125,0.8865604996681213,1.0,0.0,3.0,1.0,0.0
17857620,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7466251850128174,0.3967496454715729,0.364141047000885,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8623528480529785,0.6225557327270508,0.5952823162078857,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8780375123023987,0.6580936312675476,0.4639335572719574,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7735565900802612,0.4433717131614685,0.4271529018878937,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6332975625991821,0.2383789420127868,1.1113654375076294,284.99871826171875,284.95001220703125,299.5712890625,293.2155456542969,297.7717590332031,297.143310546875,284.9978332519531,1.0,0.7230375409126282,0.3484886884689331,0.3484886884689331,1.0,1.0,-3.557152032852173,0.9186823964118958,2.6384694576263428,0.1200455427169799,0.9388830661773682,0.9388830661773682,0.0,310.6319885253906,316.0,60608.41015625,0.0,4454.37646484375,1.0,279.1416931152344,283.09234619140625,296.1923217773437,300.0490417480469,293.1499938964844,293.1499938964844,278.8500061035156,33567.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222118258476256,1.0,0.0,0.0,3.667699098587036,3.6677229404449454,8.975955552159576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.71484375,0.0,1534.66259765625,1895.4371337890625,0.0,3609.556396484375,0.9075321555137634,1.0,0.0,3.0,1.0,0.0
17857680,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7466251850128174,0.3967496454715729,0.364141047000885,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8623528480529785,0.6225557327270508,0.5952823162078857,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8780375123023987,0.6580936312675476,0.4639335572719574,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7735565900802612,0.4433717131614685,0.4271529018878937,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6332975625991821,0.2383789420127868,1.1113654375076294,284.99871826171875,284.95001220703125,299.5712890625,293.2155456542969,297.7717590332031,297.143310546875,284.9978332519531,1.0,0.7230375409126282,0.3484886884689331,0.3484886884689331,1.0,1.0,-3.557152032852173,0.9186823964118958,2.6384694576263428,0.1200455427169799,0.9388830661773682,0.9388830661773682,0.0,310.6319885253906,316.0,60608.41015625,0.0,4454.37646484375,1.0,279.1416931152344,283.09234619140625,296.1923217773437,300.0490417480469,293.1499938964844,293.1499938964844,278.8500061035156,33567.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222118258476256,1.0,0.0,0.0,3.667699098587036,3.6677229404449454,8.975955552159576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.71484375,0.0,1534.66259765625,1895.4371337890625,0.0,3609.556396484375,0.9075321555137634,1.0,0.0,3.0,1.0,0.0
17857740,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.74421226978302,0.3952864408493042,0.3632023334503174,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8594227433204651,0.6204376816749573,0.5937020778656006,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.875632107257843,0.6573091745376587,0.4637305438518524,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7712755799293518,0.4425103366374969,0.4266842305660248,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6317123174667358,0.2380172610282898,1.1109917163848877,284.9052734375,284.95001220703125,299.55047607421875,293.2210998535156,297.7630615234375,297.1398010253906,284.90594482421875,1.0,0.724089503288269,0.3482332229614258,0.3482332229614258,1.0,1.0,-3.552873373031616,0.9165471792221068,2.63632607460022,0.1189976632595062,0.8521270155906677,0.8521270155906677,0.0,313.95526123046875,319.0,61215.93359375,0.0,4462.970703125,1.0,278.85821533203125,282.98004150390625,296.2396850585937,300.20611572265625,293.1499938964844,293.1499938964844,279.1499938964844,38643.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929673969745636,1.0,0.0,0.0,3.5490875244140625,3.5491111278533936,8.404787195104291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.6923828125,0.0,1443.0023193359375,1895.4371337890625,0.0,3678.15234375,0.8850941061973572,1.0,0.0,3.0,1.0,0.0
17857800,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.74421226978302,0.3952864408493042,0.3632023334503174,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8594227433204651,0.6204376816749573,0.5937020778656006,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.875632107257843,0.6573091745376587,0.4637305438518524,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7712755799293518,0.4425103366374969,0.4266842305660248,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6317123174667358,0.2380172610282898,1.1109917163848877,284.9052734375,284.95001220703125,299.55047607421875,293.2210998535156,297.7630615234375,297.1398010253906,284.90594482421875,1.0,0.724089503288269,0.3482332229614258,0.3482332229614258,1.0,1.0,-3.552873373031616,0.9165471792221068,2.63632607460022,0.1189976632595062,0.8521270155906677,0.8521270155906677,0.0,313.95526123046875,319.0,61215.93359375,0.0,4462.970703125,1.0,278.85821533203125,282.98004150390625,296.2396850585937,300.20611572265625,293.1499938964844,293.1499938964844,279.1499938964844,38643.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929673969745636,1.0,0.0,0.0,3.5490875244140625,3.5491111278533936,8.404787195104291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.6923828125,0.0,1443.0023193359375,1895.4371337890625,0.0,3678.15234375,0.8850941061973572,1.0,0.0,3.0,1.0,0.0
17857860,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7424182295799255,0.3947861194610595,0.3626360595226288,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8571257591247559,0.6192920804023743,0.5924921631813049,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8739170432090759,0.6577218770980835,0.4638766050338745,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.769548773765564,0.4423422515392303,0.4264490902423858,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6305168867111206,0.2380419820547104,1.1110620498657229,284.9981994628906,284.95001220703125,299.5296936035156,293.226318359375,297.7583923339844,297.14141845703125,284.9973449707031,1.0,0.72516268491745,0.3480214476585388,0.3480214476585388,1.0,1.0,-3.5507051944732666,0.9152073264122008,2.635498046875,0.118050716817379,0.9365056753158568,0.9365056753158568,0.0,316.6951904296875,322.0,60522.06640625,0.0,4473.7373046875,1.0,279.1416320800781,283.09539794921875,296.20294189453125,300.0546264648437,293.1499938964844,293.1499938964844,278.8500061035156,33570.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214402437210084,1.0,0.0,0.0,3.659413576126098,3.6594371795654297,8.93544665814261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.3623046875,0.0,1525.44140625,1895.4371337890625,0.0,3602.444091796875,0.905724823474884,1.0,0.0,3.0,1.0,0.0
17857920,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7424182295799255,0.3947861194610595,0.3626360595226288,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8571257591247559,0.6192920804023743,0.5924921631813049,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8739170432090759,0.6577218770980835,0.4638766050338745,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.769548773765564,0.4423422515392303,0.4264490902423858,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6305168867111206,0.2380419820547104,1.1110620498657229,284.9981994628906,284.95001220703125,299.5296936035156,293.226318359375,297.7583923339844,297.14141845703125,284.9973449707031,1.0,0.72516268491745,0.3480214476585388,0.3480214476585388,1.0,1.0,-3.5507051944732666,0.9152073264122008,2.635498046875,0.118050716817379,0.9365056753158568,0.9365056753158568,0.0,316.6951904296875,322.0,60522.06640625,0.0,4473.7373046875,1.0,279.1416320800781,283.09539794921875,296.20294189453125,300.0546264648437,293.1499938964844,293.1499938964844,278.8500061035156,33570.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214402437210084,1.0,0.0,0.0,3.659413576126098,3.6594371795654297,8.93544665814261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.3623046875,0.0,1525.44140625,1895.4371337890625,0.0,3602.444091796875,0.905724823474884,1.0,0.0,3.0,1.0,0.0
17857980,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7400749921798706,0.3933014869689941,0.3616748452186584,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8542859554290771,0.6171478629112244,0.5908830165863037,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8715705275535583,0.656886637210846,0.4636326432228088,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7673265337944031,0.4414468109607696,0.4259455800056457,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6289783120155334,0.2376744747161865,1.1106585264205933,284.9056396484375,284.95001220703125,299.5089111328125,293.23114013671875,297.75018310546875,297.1383972167969,284.90625,1.0,0.7261872291564941,0.3478096723556518,0.3478096723556518,1.0,1.0,-3.546237707138061,0.9131540656089784,2.6330838203430176,0.1171224489808082,0.8503369092941284,0.8503369092941284,0.0,320.01025390625,325.0,61112.40625,0.0,4481.72119140625,1.0,278.8582763671875,282.9839172363281,296.24957275390625,300.2099914550781,293.1499938964844,293.1499938964844,279.1499938964844,38650.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288694262504578,1.0,0.0,0.0,3.539865493774414,3.539888858795166,8.361164987036318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.810546875,0.0,1433.2921142578125,1895.4371337890625,0.0,3670.77392578125,0.8830611705780029,1.0,0.0,3.0,1.0,0.0
17858040,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7400749921798706,0.3933014869689941,0.3616748452186584,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8542859554290771,0.6171478629112244,0.5908830165863037,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8715705275535583,0.656886637210846,0.4636326432228088,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7673265337944031,0.4414468109607696,0.4259455800056457,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6289783120155334,0.2376744747161865,1.1106585264205933,284.9056396484375,284.95001220703125,299.5089111328125,293.23114013671875,297.75018310546875,297.1383972167969,284.90625,1.0,0.7261872291564941,0.3478096723556518,0.3478096723556518,1.0,1.0,-3.546237707138061,0.9131540656089784,2.6330838203430176,0.1171224489808082,0.8503369092941284,0.8503369092941284,0.0,320.01025390625,325.0,61112.40625,0.0,4481.72119140625,1.0,278.8582763671875,282.9839172363281,296.24957275390625,300.2099914550781,293.1499938964844,293.1499938964844,279.1499938964844,38650.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288694262504578,1.0,0.0,0.0,3.539865493774414,3.539888858795166,8.361164987036318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.810546875,0.0,1433.2921142578125,1895.4371337890625,0.0,3670.77392578125,0.8830611705780029,1.0,0.0,3.0,1.0,0.0
17858100,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7389885783195496,0.392981469631195,0.361219584941864,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8529548048973083,0.6164928078651428,0.590087890625,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8704949617385864,0.6570001244544983,0.4635316431522369,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7662832736968994,0.4412890672683716,0.425682008266449,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6282390356063843,0.2376385331153869,1.1103174686431885,285.01275634765625,284.95001220703125,299.4985046386719,293.2334289550781,297.7474670410156,297.13873291015625,285.013427734375,1.0,0.7266499400138855,0.3477037847042084,0.3477037847042084,1.0,1.0,-3.5438780784606934,0.9120948314666748,2.6317832469940186,0.1165191158652305,0.9252787232398988,0.9252787232398988,0.0,321.544189453125,325.0,60285.58203125,0.0,4484.6279296875,1.0,279.09912109375,283.1083984375,296.2004699707031,300.00225830078125,293.1499938964844,293.1499938964844,279.1499938964844,34114.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227914810180664,1.0,0.0,0.0,3.5888707637786865,3.58889389038086,8.59426847910072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.759765625,0.0,1452.347900390625,1895.4371337890625,0.0,3614.8974609375,0.8918624520301819,1.0,0.0,3.0,1.0,0.0
17858160,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.73832106590271,0.3927735984325409,0.3610803782939911,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8520487546920776,0.6159692406654358,0.5896389484405518,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8698945641517639,0.6572637557983398,0.4637470543384552,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7656348943710327,0.4412424564361572,0.4256737828254699,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6278101801872253,0.2376921027898788,1.1106902360916138,284.9974365234375,284.95001220703125,299.4881591796875,293.235595703125,297.7455749511719,297.1401062011719,284.99615478515625,1.0,0.7272350192070007,0.3476060926914215,0.3476060926914215,1.0,1.0,-3.5438661575317383,0.9117814898490906,2.632084608078003,0.1161835044622421,0.9338210821151732,0.9338210821151732,0.0,322.75146484375,328.0,60421.15234375,0.0,4491.90673828125,1.0,279.1424255371094,283.097900390625,296.2113647460937,300.0572204589844,293.1499938964844,293.1499938964844,278.8500061035156,33499.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920573592185974,1.0,0.0,0.0,3.652374029159546,3.652397632598877,8.901102432901098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.9365234375,0.0,1517.089599609375,1895.4371337890625,0.0,3594.451171875,0.90383780002594,1.0,0.0,3.0,1.0,0.0
17858220,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7360501885414124,0.3912717700004577,0.3601062595844269,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8493064641952515,0.6138051152229309,0.5880118608474731,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8676341772079468,0.6564226746559143,0.4634977877140045,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7634809017181396,0.4403172731399536,0.4251438081264496,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6263178586959839,0.2373207062482834,1.1102731227874756,284.9060363769531,284.95001220703125,299.46746826171875,293.2396545410156,297.7375793457031,297.13726806640625,284.9066467285156,1.0,0.7282399535179138,0.347410649061203,0.347410649061203,1.0,1.0,-3.539307117462158,0.909753441810608,2.6295535564422607,0.1152989193797111,0.8483766317367554,0.8483766317367554,0.0,326.0506286621094,316.0,60990.890625,0.0,4499.498046875,1.0,278.8583679199219,282.9879150390625,296.2579345703125,300.2112121582031,293.1499938964844,293.1499938964844,279.1499938964844,38657.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280217289924622,1.0,0.0,0.0,3.529547452926636,3.5295705795288086,8.31249337807094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.7685546875,0.0,1422.469970703125,1895.4371337890625,0.0,3662.994873046875,0.8807899355888367,1.0,0.0,3.0,1.0,0.0
17858280,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7360501885414124,0.3912717700004577,0.3601062595844269,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8493064641952515,0.6138051152229309,0.5880118608474731,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8676341772079468,0.6564226746559143,0.4634977877140045,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7634809017181396,0.4403172731399536,0.4251438081264496,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6263178586959839,0.2373207062482834,1.1102731227874756,284.9060363769531,284.95001220703125,299.46746826171875,293.2396545410156,297.7375793457031,297.13726806640625,284.9066467285156,1.0,0.7282399535179138,0.347410649061203,0.347410649061203,1.0,1.0,-3.539307117462158,0.909753441810608,2.6295535564422607,0.1152989193797111,0.8483766317367554,0.8483766317367554,0.0,326.0506286621094,316.0,60990.890625,0.0,4499.498046875,1.0,278.8583679199219,282.9879150390625,296.2579345703125,300.2112121582031,293.1499938964844,293.1499938964844,279.1499938964844,38657.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280217289924622,1.0,0.0,0.0,3.529547452926636,3.5295705795288086,8.31249337807094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.7685546875,0.0,1422.469970703125,1895.4371337890625,0.0,3662.994873046875,0.8807899355888367,1.0,0.0,3.0,1.0,0.0
17858340,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7374891638755798,0.3907407522201538,0.3592447936534881,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8509740233421326,0.6126092076301575,0.5864803194999695,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8701191544532776,0.6568223834037781,0.4634235203266144,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7653500437736511,0.4400923252105713,0.4245752990245819,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6278011202812195,0.2373488545417785,1.1090110540390017,284.99530029296875,284.95001220703125,299.4468688964844,293.2432861328125,297.7332458496094,297.1393127441406,284.9943542480469,1.0,0.7252081632614136,0.3472152352333069,0.3472152352333069,1.0,1.0,-3.534132957458496,0.9075438976287842,2.626589059829712,0.1142043098807334,0.929559588432312,0.929559588432312,0.0,321.5980834960937,304.0,60262.64453125,0.0,4458.62841796875,1.0,279.1414794921875,283.10028076171875,296.2195739746094,300.0567932128906,293.1499938964844,293.1499938964844,278.8500061035156,33636.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197336435317992,1.0,0.0,0.0,3.639238834381104,3.639262199401856,8.83719394551008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.5869140625,0.0,1503.5989990234375,1895.4371337890625,0.0,3586.699951171875,0.9011609554290771,1.0,0.0,3.0,1.0,0.0
17858400,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7374891638755798,0.3907407522201538,0.3592447936534881,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8509740233421326,0.6126092076301575,0.5864803194999695,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8701191544532776,0.6568223834037781,0.4634235203266144,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7653500437736511,0.4400923252105713,0.4245752990245819,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6278011202812195,0.2373488545417785,1.1090110540390017,284.99530029296875,284.95001220703125,299.4468688964844,293.2432861328125,297.7332458496094,297.1393127441406,284.9943542480469,1.0,0.7252081632614136,0.3472152352333069,0.3472152352333069,1.0,1.0,-3.534132957458496,0.9075438976287842,2.626589059829712,0.1142043098807334,0.929559588432312,0.929559588432312,0.0,321.5980834960937,304.0,60262.64453125,0.0,4458.62841796875,1.0,279.1414794921875,283.10028076171875,296.2195739746094,300.0567932128906,293.1499938964844,293.1499938964844,278.8500061035156,33636.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197336435317992,1.0,0.0,0.0,3.639238834381104,3.639262199401856,8.83719394551008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.5869140625,0.0,1503.5989990234375,1895.4371337890625,0.0,3586.699951171875,0.9011609554290771,1.0,0.0,3.0,1.0,0.0
17858460,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7402346134185791,0.3893230259418487,0.3579080998897552,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8543412685394287,0.6104943752288818,0.5844415426254272,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8743959665298462,0.6560928225517273,0.4629083573818207,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7687959671020508,0.439209371805191,0.423631876707077,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6304897665977478,0.2370530217885971,1.1067938804626465,284.9052734375,284.95001220703125,299.4263610839844,293.2464599609375,297.725830078125,297.1373291015625,284.90576171875,1.0,0.7203685641288757,0.3470454812049866,0.3470454812049866,1.0,1.0,-3.5256600379943848,0.9043903350830078,2.621269702911377,0.1130680963397026,0.8440771698951721,0.8440771698951721,0.0,313.8107604980469,292.0,60753.3828125,0.0,4388.9345703125,1.0,278.8584899902344,282.9924621582031,296.2636413574219,300.2035827636719,293.1499938964844,293.1499938964844,279.1499938964844,38771.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269211888313292,1.0,0.0,0.0,3.512117624282837,3.5121407508850098,8.230597927649796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.4462890625,0.0,1405.0638427734375,1895.4371337890625,0.0,3652.88916015625,0.877025842666626,1.0,0.0,3.0,1.0,0.0
17858520,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7402346134185791,0.3893230259418487,0.3579080998897552,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8543412685394287,0.6104943752288818,0.5844415426254272,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8743959665298462,0.6560928225517273,0.4629083573818207,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7687959671020508,0.439209371805191,0.423631876707077,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6304897665977478,0.2370530217885971,1.1067938804626465,284.9052734375,284.95001220703125,299.4263610839844,293.2464599609375,297.725830078125,297.1373291015625,284.90576171875,1.0,0.7203685641288757,0.3470454812049866,0.3470454812049866,1.0,1.0,-3.5256600379943848,0.9043903350830078,2.621269702911377,0.1130680963397026,0.8440771698951721,0.8440771698951721,0.0,313.8107604980469,292.0,60753.3828125,0.0,4388.9345703125,1.0,278.8584899902344,282.9924621582031,296.2636413574219,300.2035827636719,293.1499938964844,293.1499938964844,279.1499938964844,38771.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269211888313292,1.0,0.0,0.0,3.512117624282837,3.5121407508850098,8.230597927649796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.4462890625,0.0,1405.0638427734375,1895.4371337890625,0.0,3652.88916015625,0.877025842666626,1.0,0.0,3.0,1.0,0.0
17858580,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7447013854980469,0.3889038264751434,0.3569337725639343,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8596726059913635,0.6093740463256836,0.5827556252479553,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8808295726776123,0.6566499471664429,0.4627741575241089,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7740402817726135,0.4390603303909302,0.4229067862033844,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6345072388648987,0.2372011691331863,1.1049710512161257,284.9934997558594,284.95001220703125,299.4059753417969,293.24920654296875,297.7224426269531,297.1405029296875,284.9925842285156,1.0,0.7146346569061279,0.3468757569789886,0.3468757569789886,1.0,1.0,-3.5192253589630127,0.9018777012825012,2.617347717285156,0.1118985787034034,0.9235063791275024,0.9235063791275024,0.0,303.5443420410156,280.0,60009.2421875,0.0,4310.07958984375,1.0,279.141357421875,283.1042175292969,296.2243347167969,300.04620361328125,293.1499938964844,293.1499938964844,278.8500061035156,33699.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183785319328308,1.0,0.0,0.0,3.62009596824646,3.620119333267212,8.744469823795953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.341796875,0.0,1483.0794677734375,1895.4371337890625,0.0,3574.187255859375,0.8969060182571411,1.0,0.0,3.0,1.0,0.0
17858640,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7447013854980469,0.3889038264751434,0.3569337725639343,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8596726059913635,0.6093740463256836,0.5827556252479553,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8808295726776123,0.6566499471664429,0.4627741575241089,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7740402817726135,0.4390603303909302,0.4229067862033844,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6345072388648987,0.2372011691331863,1.1049710512161257,284.9934997558594,284.95001220703125,299.4059753417969,293.24920654296875,297.7224426269531,297.1405029296875,284.9925842285156,1.0,0.7146346569061279,0.3468757569789886,0.3468757569789886,1.0,1.0,-3.5192253589630127,0.9018777012825012,2.617347717285156,0.1118985787034034,0.9235063791275024,0.9235063791275024,0.0,303.5443420410156,280.0,60009.2421875,0.0,4310.07958984375,1.0,279.141357421875,283.1042175292969,296.2243347167969,300.04620361328125,293.1499938964844,293.1499938964844,278.8500061035156,33699.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183785319328308,1.0,0.0,0.0,3.62009596824646,3.620119333267212,8.744469823795953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.341796875,0.0,1483.0794677734375,1895.4371337890625,0.0,3574.187255859375,0.8969060182571411,1.0,0.0,3.0,1.0,0.0
17858700,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7472029328346252,0.3882876932621002,0.3564237356185913,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8626710176467896,0.6084058284759521,0.5818966627120972,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8843967318534851,0.656420886516571,0.4626951515674591,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7769773006439209,0.4387018382549286,0.422549158334732,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6367830634117126,0.2371463030576706,1.1042200326919556,284.8747253417969,284.95001220703125,299.3958435058594,293.2504272460937,297.71954345703125,297.1405029296875,284.8742370605469,1.0,0.7116141319274902,0.3467908799648285,0.3467908799648285,1.0,1.0,-3.5161566734313965,0.900661826133728,2.615494966506958,0.1114502698183059,0.8386880159378052,0.8386880159378052,0.0,298.1215209960937,280.0,60779.8359375,0.0,4269.396484375,1.0,278.8990478515625,282.9709167480469,296.2784729003906,300.25811767578125,293.1499938964844,293.1499938964844,278.8500061035156,38426.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924048662185669,1.0,0.0,0.0,3.570112705230713,3.570136308670044,8.504663924213673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.6953125,0.0,1463.8492431640625,1895.4371337890625,0.0,3626.47412109375,0.8868887424468994,1.0,0.0,3.0,1.0,0.0
17858760,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7494221329689026,0.3875934779644012,0.3555881977081299,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8654146790504456,0.6073431968688965,0.5806819796562195,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8876665234565735,0.6560986638069153,0.4622963964939117,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7796701192855835,0.4382557868957519,0.4219243228435516,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6388739347457886,0.2370228618383407,1.1027501821517944,284.9063415527344,284.95001220703125,299.3857421875,293.2514953613281,297.716064453125,297.1396789550781,284.9072570800781,1.0,0.7083796262741089,0.3467504382133484,0.3467504382133484,1.0,1.0,-3.510692834854126,0.8988412618637085,2.611851453781128,0.1108788549900055,0.840027928352356,0.840027928352356,0.0,292.8669128417969,268.0,60462.61328125,0.0,4223.52099609375,1.0,278.8583679199219,282.9996643066406,296.2683410644531,300.1908874511719,293.1499938964844,293.1499938964844,279.1499938964844,38906.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254356622695924,1.0,0.0,0.0,3.488673686981201,3.488696813583374,8.121084533740941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.517578125,0.0,1381.768310546875,1895.4371337890625,0.0,3639.23486328125,0.8719733357429504,1.0,0.0,3.0,1.0,0.0
17858820,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7554800510406494,0.3872379958629608,0.3546237051486969,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8726272583007812,0.6062717437744141,0.5789908170700073,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8960951566696167,0.6568126678466797,0.4622302651405334,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7866159081459045,0.4381566643714905,0.4211943745613098,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6442763805389404,0.2372621297836303,1.101090669631958,284.992919921875,284.95001220703125,299.3656921386719,293.2533264160156,297.7134094238281,297.1434936523437,284.9920654296875,1.0,0.7019063234329224,0.3466695249080658,0.3466695249080658,1.0,1.0,-3.5045359134674072,0.8966947197914124,2.60784125328064,0.1100090965628624,0.9185230135917664,0.9185230135917664,0.0,281.1439514160156,256.0,59755.35546875,0.0,4137.28125,1.0,279.14117431640625,283.1091003417969,296.2283935546875,300.03436279296875,293.1499938964844,293.1499938964844,278.8500061035156,33682.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916866898536682,1.0,0.0,0.0,3.600147008895874,3.600170135498047,8.648360108054476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.9853515625,0.0,1461.308349609375,1895.4371337890625,0.0,3560.216552734375,0.8924142122268677,1.0,0.0,3.0,1.0,0.0
17858880,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7554800510406494,0.3872379958629608,0.3546237051486969,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8726272583007812,0.6062717437744141,0.5789908170700073,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8960951566696167,0.6568126678466797,0.4622302651405334,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7866159081459045,0.4381566643714905,0.4211943745613098,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6442763805389404,0.2372621297836303,1.101090669631958,284.992919921875,284.95001220703125,299.3656921386719,293.2533264160156,297.7134094238281,297.1434936523437,284.9920654296875,1.0,0.7019063234329224,0.3466695249080658,0.3466695249080658,1.0,1.0,-3.5045359134674072,0.8966947197914124,2.60784125328064,0.1100090965628624,0.9185230135917664,0.9185230135917664,0.0,281.1439514160156,256.0,59755.35546875,0.0,4137.28125,1.0,279.14117431640625,283.1091003417969,296.2283935546875,300.03436279296875,293.1499938964844,293.1499938964844,278.8500061035156,33682.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916866898536682,1.0,0.0,0.0,3.600147008895874,3.600170135498047,8.648360108054476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.9853515625,0.0,1461.308349609375,1895.4371337890625,0.0,3560.216552734375,0.8924142122268677,1.0,0.0,3.0,1.0,0.0
17858940,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7615751028060913,0.3859879076480865,0.353296548128128,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8799576163291931,0.6042903661727905,0.5769250392913818,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9045987129211426,0.6564294695854187,0.4618367254734039,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7936494946479797,0.4373963475227356,0.420218676328659,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6498881578445435,0.2371592968702316,1.0990667343139648,284.9078674316406,284.95001220703125,299.3458251953125,293.254638671875,297.7076110839844,297.14312744140625,284.9081726074219,1.0,0.6952492594718933,0.3465886116027832,0.3465886116027832,1.0,1.0,-3.4963812828063965,0.8939236998558044,2.602457523345948,0.1091626808047294,0.8369105458259583,0.8369105458259583,0.0,269.7350769042969,244.0,60218.3125,0.0,4048.07421875,1.0,278.8588256835937,283.005859375,296.2712707519531,300.1779479980469,293.1499938964844,293.1499938964844,279.1499938964844,38730.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239515662193298,1.0,0.0,0.0,3.4705257415771484,3.470548391342163,8.036812459977227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.9423828125,0.0,1361.9364013671875,1895.4371337890625,0.0,3625.58056640625,0.8678242564201355,1.0,0.0,3.0,1.0,0.0
17859000,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7615751028060913,0.3859879076480865,0.353296548128128,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8799576163291931,0.6042903661727905,0.5769250392913818,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9045987129211426,0.6564294695854187,0.4618367254734039,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7936494946479797,0.4373963475227356,0.420218676328659,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6498881578445435,0.2371592968702316,1.0990667343139648,284.9078674316406,284.95001220703125,299.3458251953125,293.254638671875,297.7076110839844,297.14312744140625,284.9081726074219,1.0,0.6952492594718933,0.3465886116027832,0.3465886116027832,1.0,1.0,-3.4963812828063965,0.8939236998558044,2.602457523345948,0.1091626808047294,0.8369105458259583,0.8369105458259583,0.0,269.7350769042969,244.0,60218.3125,0.0,4048.07421875,1.0,278.8588256835937,283.005859375,296.2712707519531,300.1779479980469,293.1499938964844,293.1499938964844,279.1499938964844,38730.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239515662193298,1.0,0.0,0.0,3.4705257415771484,3.470548391342163,8.036812459977227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.9423828125,0.0,1361.9364013671875,1895.4371337890625,0.0,3625.58056640625,0.8678242564201355,1.0,0.0,3.0,1.0,0.0
17859060,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7690966129302979,0.385666012763977,0.3523592054843902,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8888012170791626,0.6032438278198242,0.5752537250518799,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9154152870178224,0.6573185324668884,0.461881548166275,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8019915819168091,0.4373245537281036,0.41950723528862,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.656649112701416,0.2374551445245742,1.0976202487945557,284.99237060546875,284.95001220703125,299.3261413574219,293.2554626464844,297.70526123046875,297.1470947265625,284.9915466308594,1.0,0.6885455250740051,0.3465444147586822,0.3465444147586822,1.0,1.0,-3.4906933307647705,0.8920329213142395,2.598660469055176,0.1084448546171188,0.914025068283081,0.914025068283081,0.0,257.6397705078125,232.0,59516.078125,0.0,3961.44287109375,1.0,279.1410217285156,283.1136779785156,296.2308654785156,300.0220031738281,293.1499938964844,293.1499938964844,278.8500061035156,33661.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154745936393738,1.0,0.0,0.0,3.581428050994873,3.581450939178467,8.558660056223744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.2607421875,0.0,1441.0380859375,1895.4371337890625,0.0,3547.33837890625,0.8881933093070984,1.0,0.0,3.0,1.0,0.0
17859120,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7690966129302979,0.385666012763977,0.3523592054843902,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8888012170791626,0.6032438278198242,0.5752537250518799,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9154152870178224,0.6573185324668884,0.461881548166275,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8019915819168091,0.4373245537281036,0.41950723528862,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.656649112701416,0.2374551445245742,1.0976202487945557,284.99237060546875,284.95001220703125,299.3261413574219,293.2554626464844,297.70526123046875,297.1470947265625,284.9915466308594,1.0,0.6885455250740051,0.3465444147586822,0.3465444147586822,1.0,1.0,-3.4906933307647705,0.8920329213142395,2.598660469055176,0.1084448546171188,0.914025068283081,0.914025068283081,0.0,257.6397705078125,232.0,59516.078125,0.0,3961.44287109375,1.0,279.1410217285156,283.1136779785156,296.2308654785156,300.0220031738281,293.1499938964844,293.1499938964844,278.8500061035156,33661.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154745936393738,1.0,0.0,0.0,3.581428050994873,3.581450939178467,8.558660056223744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.2607421875,0.0,1441.0380859375,1895.4371337890625,0.0,3547.33837890625,0.8881933093070984,1.0,0.0,3.0,1.0,0.0
