time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7766646146774292,0.384466290473938,0.3510621190071106,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8977359533309937,0.601304829120636,0.5732117295265198,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9268947243690492,0.6572405695915222,0.4616628289222717,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8102792501449585,0.4366096258163452,0.4185580611228943,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6636658906936646,0.2374052107334137,1.0957872867584229,284.9089050292969,284.95001220703125,299.30670166015625,293.2557678222656,297.6997985839844,297.1469421386719,284.9091186523437,1.0,0.6817469596862793,0.3465001881122589,0.3465001881122589,1.0,1.0,-3.483074903488159,0.8895419239997864,2.5935328006744385,0.107751689851284,0.8338558673858643,0.8338558673858643,0.0,246.0330047607422,220.0,59973.15625,0.0,3873.139892578125,1.0,278.8589782714844,283.01177978515625,296.2727355957031,300.16424560546875,293.1499938964844,293.1499938964844,279.1499938964844,38691.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226287603378296,1.0,0.0,0.0,3.4517550468444824,3.451777696609497,7.95011203535978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.4521484375,0.0,1342.6378173828125,1895.4371337890625,0.0,3613.398193359375,0.8636546730995178,1.0,0.0,3.0,1.0,0.0
17859240,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7766646146774292,0.384466290473938,0.3510621190071106,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8977359533309937,0.601304829120636,0.5732117295265198,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9268947243690492,0.6572405695915222,0.4616628289222717,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8102792501449585,0.4366096258163452,0.4185580611228943,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6636658906936646,0.2374052107334137,1.0957872867584229,284.9089050292969,284.95001220703125,299.30670166015625,293.2557678222656,297.6997985839844,297.1469421386719,284.9091186523437,1.0,0.6817469596862793,0.3465001881122589,0.3465001881122589,1.0,1.0,-3.483074903488159,0.8895419239997864,2.5935328006744385,0.107751689851284,0.8338558673858643,0.8338558673858643,0.0,246.0330047607422,220.0,59973.15625,0.0,3873.139892578125,1.0,278.8589782714844,283.01177978515625,296.2727355957031,300.16424560546875,293.1499938964844,293.1499938964844,279.1499938964844,38691.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226287603378296,1.0,0.0,0.0,3.4517550468444824,3.451777696609497,7.95011203535978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.4521484375,0.0,1342.6378173828125,1895.4371337890625,0.0,3613.398193359375,0.8636546730995178,1.0,0.0,3.0,1.0,0.0
17859300,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7808862328529358,0.3842777907848358,0.3504627346992492,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.902661144733429,0.6007435321807861,0.5722299218177795,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9332701563835144,0.6578001976013184,0.4616511464118957,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8146325349807739,0.4365475177764892,0.4181000590324402,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6675382852554321,0.2375336587429046,1.094809651374817,285.010498046875,284.95001220703125,299.2970886230469,293.2557373046875,297.6983947753906,297.1485290527344,285.0107421875,1.0,0.678295910358429,0.3464781045913696,0.3464781045913696,1.0,1.0,-3.4794256687164307,0.8883510231971741,2.5910747051239014,0.1073023825883865,0.9051815271377563,0.9051815271377563,0.0,240.08453369140625,220.0,59183.16796875,0.0,3828.676513671875,1.0,279.096923828125,283.13037109375,296.2216186523437,299.95635986328125,293.1499938964844,293.1499938964844,279.1499938964844,34034.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164627194404602,1.0,0.0,0.0,3.502883195877075,3.502905368804932,8.187373055079661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.58203125,0.0,1361.4595947265625,1895.4371337890625,0.0,3556.479248046875,0.8726645112037659,1.0,0.0,3.0,1.0,0.0
17859360,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7859004139900208,0.3841840326786041,0.350153774023056,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9085910320281982,0.6002902388572693,0.5715634226799011,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9405900239944458,0.6585160493850708,0.4619603455066681,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8195704817771912,0.4365854263305664,0.417883425951004,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6720778346061707,0.2377454191446304,1.0945168733596802,284.9916076660156,284.95001220703125,299.2875366210937,293.25555419921875,297.6977844238281,297.151123046875,284.9903564453125,1.0,0.6749545931816101,0.3464606404304504,0.3464606404304504,1.0,1.0,-3.4780094623565674,0.8878602385520935,2.590149164199829,0.1071002557873725,0.9097983241081238,0.9097983241081238,0.0,233.83042907714844,208.0,59294.2890625,0.0,3788.013427734375,1.0,279.1416320800781,283.1171875,296.23052978515625,300.0079650878906,293.1499938964844,293.1499938964844,278.8500061035156,33548.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141793847084044,1.0,0.0,0.0,3.565936088562012,3.5659587383270264,8.484776117256843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.732421875,0.0,1423.7158203125,1895.4371337890625,0.0,3535.348388671875,0.8844308257102966,1.0,0.0,3.0,1.0,0.0
17859420,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7952614426612854,0.3830316960811615,0.34889817237854,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9205641150474548,0.5983925461769104,0.5695585608482361,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.954051434993744,0.6587587594985962,0.4619825780391693,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8287996649742126,0.4359206259250641,0.4169808328151703,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6808403134346008,0.2377402782440185,1.0928720235824585,284.90985107421875,284.95001220703125,299.26861572265625,293.2547607421875,297.6925354003906,297.1509704589844,284.9100036621094,1.0,0.6680948138237,0.3464257717132568,0.3464257717132568,1.0,1.0,-3.4710581302642822,0.8856034874916077,2.58545470237732,0.1064919233322143,0.8310351967811584,0.8310351967811584,0.0,222.16360473632807,196.0,59742.16015625,0.0,3701.669921875,1.0,278.859130859375,283.01715087890625,296.2720947265625,300.1492614746094,293.1499938964844,293.1499938964844,279.1499938964844,38655.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214417934417723,1.0,0.0,0.0,3.434230327606201,3.434252977371216,7.869591058806691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.8154296875,0.0,1324.7998046875,1895.4371337890625,0.0,3602.4580078125,0.8597598671913147,1.0,0.0,3.0,1.0,0.0
17859480,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7952614426612854,0.3830316960811615,0.34889817237854,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9205641150474548,0.5983925461769104,0.5695585608482361,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.954051434993744,0.6587587594985962,0.4619825780391693,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8287996649742126,0.4359206259250641,0.4169808328151703,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6808403134346008,0.2377402782440185,1.0928720235824585,284.90985107421875,284.95001220703125,299.26861572265625,293.2547607421875,297.6925354003906,297.1509704589844,284.9100036621094,1.0,0.6680948138237,0.3464257717132568,0.3464257717132568,1.0,1.0,-3.4710581302642822,0.8856034874916077,2.58545470237732,0.1064919233322143,0.8310351967811584,0.8310351967811584,0.0,222.16360473632807,196.0,59742.16015625,0.0,3701.669921875,1.0,278.859130859375,283.01715087890625,296.2720947265625,300.1492614746094,293.1499938964844,293.1499938964844,279.1499938964844,38655.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214417934417723,1.0,0.0,0.0,3.434230327606201,3.434252977371216,7.869591058806691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.8154296875,0.0,1324.7998046875,1895.4371337890625,0.0,3602.4580078125,0.8597598671913147,1.0,0.0,3.0,1.0,0.0
17859540,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8065689206123352,0.3827739655971527,0.3480230569839477,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9353173971176147,0.5973985195159912,0.5679408311843872,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.968903124332428,0.6602484583854675,0.4624488949775696,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8397946357727051,0.4359275996685028,0.4163440763950348,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6912828087806702,0.2381162792444229,1.0917818546295166,284.9912414550781,284.95001220703125,299.25,293.2534484863281,297.6907958984375,297.1552734375,284.9904479980469,1.0,0.661247730255127,0.3463909029960632,0.3463909029960632,1.0,1.0,-3.4665355682373047,0.8841042518615723,2.5824313163757324,0.1059059724211692,0.9060304164886476,0.9060304164886476,0.0,209.94338989257807,184.0,59074.5078125,0.0,3618.2861328125,1.0,279.1407165527344,283.1214294433594,296.2296142578125,299.9934997558594,293.1499938964844,293.1499938964844,278.8500061035156,33627.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131247997283936,1.0,0.0,0.0,3.547584056854248,3.5476067066192627,8.397667556891975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.4931640625,0.0,1404.930419921875,1895.4371337890625,0.0,3525.580078125,0.8805739283561707,1.0,0.0,3.0,1.0,0.0
17859600,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8065689206123352,0.3827739655971527,0.3480230569839477,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9353173971176147,0.5973985195159912,0.5679408311843872,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.968903124332428,0.6602484583854675,0.4624488949775696,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8397946357727051,0.4359275996685028,0.4163440763950348,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6912828087806702,0.2381162792444229,1.0917818546295166,284.9912414550781,284.95001220703125,299.25,293.2534484863281,297.6907958984375,297.1552734375,284.9904479980469,1.0,0.661247730255127,0.3463909029960632,0.3463909029960632,1.0,1.0,-3.4665355682373047,0.8841042518615723,2.5824313163757324,0.1059059724211692,0.9060304164886476,0.9060304164886476,0.0,209.94338989257807,184.0,59074.5078125,0.0,3618.2861328125,1.0,279.1407165527344,283.1214294433594,296.2296142578125,299.9934997558594,293.1499938964844,293.1499938964844,278.8500061035156,33627.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131247997283936,1.0,0.0,0.0,3.547584056854248,3.5476067066192627,8.397667556891975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.4931640625,0.0,1404.930419921875,1895.4371337890625,0.0,3525.580078125,0.8805739283561707,1.0,0.0,3.0,1.0,0.0
17859660,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8173249959945679,0.3814877867698669,0.3467044830322265,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.949897527694702,0.5953618288040161,0.565866231918335,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9823890924453736,0.6605201363563538,0.4625364243984222,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8511569499969482,0.4351231753826141,0.4153760373592376,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7018443942070007,0.2379607707262039,1.0898149013519287,284.9094543457031,284.95001220703125,299.2318115234375,293.2510681152344,297.68426513671875,297.1532287597656,284.9097595214844,1.0,0.6542725563049316,0.3463534414768219,0.3463534414768219,1.0,1.0,-3.4590394496917725,0.8816699981689453,2.577369451522827,0.1052678599953651,0.8274716138839722,0.8274716138839722,0.0,198.42691040039065,172.0,59501.7109375,0.0,3532.13671875,1.0,278.85919189453125,283.0214233398437,296.2689819335937,300.1324462890625,293.1499938964844,293.1499938964844,279.1499938964844,38706.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204566478729248,1.0,0.0,0.0,3.416714191436768,3.416736602783203,7.789518576828414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.923828125,0.0,1307.7401123046875,1895.4371337890625,0.0,3593.371826171875,0.8558916449546814,1.0,0.0,3.0,1.0,0.0
17859720,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8173249959945679,0.3814877867698669,0.3467044830322265,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.949897527694702,0.5953618288040161,0.565866231918335,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9823890924453736,0.6605201363563538,0.4625364243984222,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8511569499969482,0.4351231753826141,0.4153760373592376,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7018443942070007,0.2379607707262039,1.0898149013519287,284.9094543457031,284.95001220703125,299.2318115234375,293.2510681152344,297.68426513671875,297.1532287597656,284.9097595214844,1.0,0.6542725563049316,0.3463534414768219,0.3463534414768219,1.0,1.0,-3.4590394496917725,0.8816699981689453,2.577369451522827,0.1052678599953651,0.8274716138839722,0.8274716138839722,0.0,198.42691040039065,172.0,59501.7109375,0.0,3532.13671875,1.0,278.85919189453125,283.0214233398437,296.2689819335937,300.1324462890625,293.1499938964844,293.1499938964844,279.1499938964844,38706.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204566478729248,1.0,0.0,0.0,3.416714191436768,3.416736602783203,7.789518576828414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.923828125,0.0,1307.7401123046875,1895.4371337890625,0.0,3593.371826171875,0.8558916449546814,1.0,0.0,3.0,1.0,0.0
17859780,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8293772339820862,0.3808595240116119,0.3455636203289032,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9657293558120728,0.5939769148826599,0.5639554858207703,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9959378838539124,0.6618064641952515,0.4629116058349609,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8646419644355774,0.4347348511219024,0.4144417345523834,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7135586142539978,0.237898364663124,1.0871546268463137,284.98809814453125,284.95001220703125,299.214111328125,293.2471618652344,297.6795654296875,297.15338134765625,284.9872436523437,1.0,0.6471092104911804,0.3463160097599029,0.3463160097599029,1.0,1.0,-3.4514918327331543,0.8792276382446289,2.5722641944885254,0.1044418141245842,0.8995556831359863,0.8995556831359863,0.0,186.60093688964844,175.0,58781.109375,0.0,3444.420654296875,1.0,279.1405639648437,283.1238098144531,296.22332763671875,299.9711303710937,293.1499938964844,293.1499938964844,279.45001220703125,33733.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91214781999588,1.0,0.0,0.0,3.527662754058838,3.527685165405273,8.30361898351839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.41748046875,0.0,1384.8822021484375,1895.4371337890625,0.0,3516.525390625,0.8761720061302185,1.0,0.0,3.0,1.0,0.0
17859840,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8293772339820862,0.3808595240116119,0.3455636203289032,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9657293558120728,0.5939769148826599,0.5639554858207703,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9959378838539124,0.6618064641952515,0.4629116058349609,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8646419644355774,0.4347348511219024,0.4144417345523834,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7135586142539978,0.237898364663124,1.0871546268463137,284.98809814453125,284.95001220703125,299.214111328125,293.2471618652344,297.6795654296875,297.15338134765625,284.9872436523437,1.0,0.6471092104911804,0.3463160097599029,0.3463160097599029,1.0,1.0,-3.4514918327331543,0.8792276382446289,2.5722641944885254,0.1044418141245842,0.8995556831359863,0.8995556831359863,0.0,186.60093688964844,175.0,58781.109375,0.0,3444.420654296875,1.0,279.1405639648437,283.1238098144531,296.22332763671875,299.9711303710937,293.1499938964844,293.1499938964844,279.45001220703125,33733.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91214781999588,1.0,0.0,0.0,3.527662754058838,3.527685165405273,8.30361898351839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.41748046875,0.0,1384.8822021484375,1895.4371337890625,0.0,3516.525390625,0.8761720061302185,1.0,0.0,3.0,1.0,0.0
17859900,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8327769041061401,0.3806144893169403,0.3451634049415588,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.9698759317398072,0.5933696031570435,0.5631895065307617,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9990000128746032,0.6626179218292236,0.4628020524978637,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8685728311538696,0.4346047937870025,0.4141426980495453,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7167382836341858,0.237887442111969,1.086414098739624,285.071044921875,284.95001220703125,299.2054443359375,293.24468994140625,297.6776428222656,297.1539306640625,285.0712890625,1.0,0.6453207731246948,0.3462972640991211,0.3462972640991211,1.0,1.0,-3.448709487915039,0.8783109784126282,2.570398569107056,0.1041444838047027,0.9812336564064026,0.9812336564064026,0.0,183.4071655273437,175.0,58085.37890625,0.0,3419.0400390625,1.0,279.3966064453125,283.2271423339844,296.2012634277344,299.8387145996094,293.1499938964844,293.1499938964844,279.45001220703125,31265.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067500233650208,1.0,0.0,0.0,3.619523286819458,3.619546175003052,8.741703254599997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.779296875,0.0,1464.3974609375,1895.4371337890625,0.0,3466.41845703125,0.8960793018341064,1.0,0.0,3.0,1.0,0.0
17859960,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8343353271484375,0.3803037106990814,0.3449082970619201,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9716554284095764,0.5927079319953918,0.5625898838043213,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9990000128746032,0.6636458039283752,0.4609783589839935,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8704254627227783,0.4344347417354584,0.413983404636383,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7182259559631348,0.2378419637680053,1.0861252546310425,285.038818359375,284.95001220703125,299.1968994140625,293.2418518066406,297.6759033203125,297.1546630859375,285.0355834960937,1.0,0.6440577507019043,0.346310406923294,0.346310406923294,1.0,1.0,-3.444960594177246,0.8771873116493225,2.5677733421325684,0.1038739308714866,0.9955946207046508,0.9955946207046508,0.0,181.82470703125,178.0,58317.87890625,0.0,3400.899169921875,1.0,279.4421691894531,283.1988830566406,296.2235412597656,299.9275817871094,293.1499938964844,293.1499938964844,279.1499938964844,31316.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060436487197876,1.0,0.0,0.0,3.715242624282837,3.715266466140747,9.210169764628516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.599609375,0.0,1571.300537109375,1895.4371337890625,0.0,3459.851806640625,0.916423499584198,1.0,0.0,3.0,1.0,0.0
17860020,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8333344459533691,0.3782237768173218,0.3434003889560699,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9705535173416138,0.58985835313797,0.5603144764900208,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.6642031669616699,0.4607816636562347,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8697835803031921,0.4328951239585876,0.4128549993038177,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.717734694480896,0.2369572669267654,1.0832239389419556,284.8849792480469,284.95001220703125,299.1800842285156,293.23516845703125,297.66534423828125,297.14666748046875,284.886474609375,1.0,0.642574667930603,0.3463366627693176,0.3463366627693176,1.0,1.0,-3.4353184700012207,0.8742899298667908,2.561028480529785,0.1031540632247924,0.8728483319282532,0.8728483319282532,0.0,181.2798767089844,181.0,59090.2890625,0.0,3375.1259765625,1.0,279.15673828125,283.03277587890625,296.2697448730469,300.1074523925781,293.1499938964844,293.1499938964844,279.45001220703125,38216.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171589016914368,1.0,0.0,0.0,3.641592025756836,3.641616344451904,8.848626862345554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.90625,0.0,1540.38330078125,1895.4371337890625,0.0,3562.916015625,0.9047797918319702,1.0,0.0,3.0,1.0,0.0
17860080,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8333344459533691,0.3782237768173218,0.3434003889560699,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9705535173416138,0.58985835313797,0.5603144764900208,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.6642031669616699,0.4607816636562347,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8697835803031921,0.4328951239585876,0.4128549993038177,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.717734694480896,0.2369572669267654,1.0832239389419556,284.8849792480469,284.95001220703125,299.1800842285156,293.23516845703125,297.66534423828125,297.14666748046875,284.886474609375,1.0,0.642574667930603,0.3463366627693176,0.3463366627693176,1.0,1.0,-3.4353184700012207,0.8742899298667908,2.561028480529785,0.1031540632247924,0.8728483319282532,0.8728483319282532,0.0,181.2798767089844,181.0,59090.2890625,0.0,3375.1259765625,1.0,279.15673828125,283.03277587890625,296.2697448730469,300.1074523925781,293.1499938964844,293.1499938964844,279.45001220703125,38216.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171589016914368,1.0,0.0,0.0,3.641592025756836,3.641616344451904,8.848626862345554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.90625,0.0,1540.38330078125,1895.4371337890625,0.0,3562.916015625,0.9047797918319702,1.0,0.0,3.0,1.0,0.0
17860140,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8312034010887146,0.3771175444126129,0.3421692252159118,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9679285287857056,0.5879625678062439,0.5582760572433472,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9990000128746032,0.6653310060501099,0.4628060758113861,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8677133321762085,0.4320067167282104,0.4118326604366302,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7159715890884399,0.23631152510643,1.079970359802246,284.9911499023437,284.95001220703125,299.1636657714844,293.2272033691406,297.65850830078125,297.1432800292969,284.9901733398437,1.0,0.6421213150024414,0.3463629484176636,0.3463629484176636,1.0,1.0,-3.4286677837371826,0.872321605682373,2.5563461780548096,0.1025527119636535,0.958260715007782,0.958260715007782,0.0,181.9428100585937,184.0,58199.984375,0.0,3363.507568359375,1.0,279.4422607421875,283.16064453125,296.2082824707031,299.9223022460937,293.1499938964844,293.1499938964844,279.1499938964844,33681.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096388816833496,1.0,0.0,0.0,3.7419238090515137,3.741948366165161,9.342931548417256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.912109375,0.0,1620.0819091796875,1895.4371337890625,0.0,3493.252197265625,0.9243109226226808,1.0,0.0,3.0,1.0,0.0
17860200,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8312034010887146,0.3771175444126129,0.3421692252159118,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9679285287857056,0.5879625678062439,0.5582760572433472,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9990000128746032,0.6653310060501099,0.4628060758113861,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8677133321762085,0.4320067167282104,0.4118326604366302,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7159715890884399,0.23631152510643,1.079970359802246,284.9911499023437,284.95001220703125,299.1636657714844,293.2272033691406,297.65850830078125,297.1432800292969,284.9901733398437,1.0,0.6421213150024414,0.3463629484176636,0.3463629484176636,1.0,1.0,-3.4286677837371826,0.872321605682373,2.5563461780548096,0.1025527119636535,0.958260715007782,0.958260715007782,0.0,181.9428100585937,184.0,58199.984375,0.0,3363.507568359375,1.0,279.4422607421875,283.16064453125,296.2082824707031,299.9223022460937,293.1499938964844,293.1499938964844,279.1499938964844,33681.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096388816833496,1.0,0.0,0.0,3.7419238090515137,3.741948366165161,9.342931548417256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.912109375,0.0,1620.0819091796875,1895.4371337890625,0.0,3493.252197265625,0.9243109226226808,1.0,0.0,3.0,1.0,0.0
17860260,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8296927809715271,0.376129001379013,0.3415728211402893,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9660298824310304,0.5865703225135803,0.5572769045829773,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9990000128746032,0.6652539968490601,0.4642786085605621,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8661915063858032,0.4312509596347809,0.4113599359989166,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7146827578544617,0.2358027547597885,1.0784316062927246,284.8607788085937,284.95001220703125,299.1552734375,293.2225952148437,297.653076171875,297.1389465332031,284.8595275878906,1.0,0.6421941518783569,0.3463982343673706,0.3463982343673706,1.0,1.0,-3.426105737686157,0.8716329336166382,2.554472684860229,0.1024729013442993,0.8627286553382874,0.8627286553382874,0.0,182.696517944336,184.0,59042.50390625,0.0,3361.947509765625,1.0,279.1923217773437,283.0145568847656,296.2569580078125,300.1277770996094,293.1499938964844,293.1499938964844,279.1499938964844,38270.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160383343696594,1.0,0.0,0.0,3.6954751014709473,3.695500135421753,9.112422958423848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.845703125,0.0,1601.5521240234375,1895.4371337890625,0.0,3552.553466796875,0.9148807525634766,1.0,0.0,3.0,1.0,0.0
17860320,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8272244334220886,0.3750918805599212,0.3406940698623657,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9629868268966676,0.585145890712738,0.5559992790222168,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9985774159431458,0.6648710370063782,0.4652802944183349,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8636780381202698,0.430427998304367,0.4106540977954864,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7125478982925415,0.2352276444435119,1.0762414932250977,284.889892578125,284.95001220703125,299.1475830078125,293.2180480957031,297.64697265625,297.13348388671875,284.8915100097656,1.0,0.6422269344329834,0.3464308381080627,0.3464308381080627,1.0,1.0,-3.421237707138061,0.8702259063720703,2.551011800765991,0.1022138148546218,0.8575440049171448,0.8575440049171448,0.0,183.97857666015625,187.0,58678.875,0.0,3358.11669921875,1.0,279.1571044921875,283.0439147949219,296.2393798828125,300.0526123046875,293.1499938964844,293.1499938964844,279.45001220703125,39342.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176568984985352,1.0,0.0,0.0,3.606122255325317,3.606146335601807,8.677091614117671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.14697265625,0.0,1509.6033935546875,1895.4371337890625,0.0,3567.51953125,0.8982522487640381,1.0,0.0,3.0,1.0,0.0
17860380,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8230841159820557,0.3739968240261078,0.3395902514457702,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9575315117836,0.5832771062850952,0.554105818271637,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9956917762756348,0.6657695174217224,0.4657293558120727,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8593694567680359,0.4295434355735779,0.4097347259521484,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7086625099182129,0.2344766557216644,1.0728715658187866,284.9939270019531,284.95001220703125,299.1318054199219,293.207763671875,297.6407470703125,297.1307373046875,284.9930114746094,1.0,0.6424688696861267,0.3464987277984619,0.3464987277984619,1.0,1.0,-3.4130070209503174,0.8678950071334839,2.545111894607544,0.1016012802720069,0.9439073204994202,0.9439073204994202,0.0,186.4086761474609,190.0,57767.0078125,0.0,3353.1962890625,1.0,279.4420166015625,283.1698303222656,296.1816711425781,299.8678894042969,293.1499938964844,293.1499938964844,279.1499938964844,33894.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086802005767822,1.0,0.0,0.0,3.704479932785034,3.704504013061523,9.156884743788396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.08203125,0.0,1578.6383056640625,1895.4371337890625,0.0,3484.35107421875,0.9160755276679992,1.0,0.0,3.0,1.0,0.0
17860440,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8230841159820557,0.3739968240261078,0.3395902514457702,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9575315117836,0.5832771062850952,0.554105818271637,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9956917762756348,0.6657695174217224,0.4657293558120727,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8593694567680359,0.4295434355735779,0.4097347259521484,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7086625099182129,0.2344766557216644,1.0728715658187866,284.9939270019531,284.95001220703125,299.1318054199219,293.207763671875,297.6407470703125,297.1307373046875,284.9930114746094,1.0,0.6424688696861267,0.3464987277984619,0.3464987277984619,1.0,1.0,-3.4130070209503174,0.8678950071334839,2.545111894607544,0.1016012802720069,0.9439073204994202,0.9439073204994202,0.0,186.4086761474609,190.0,57767.0078125,0.0,3353.1962890625,1.0,279.4420166015625,283.1698303222656,296.1816711425781,299.8678894042969,293.1499938964844,293.1499938964844,279.1499938964844,33894.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086802005767822,1.0,0.0,0.0,3.704479932785034,3.704504013061523,9.156884743788396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.08203125,0.0,1578.6383056640625,1895.4371337890625,0.0,3484.35107421875,0.9160755276679992,1.0,0.0,3.0,1.0,0.0
17860500,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8208884596824646,0.3730241954326629,0.3390281200408935,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9545924067497252,0.5819212198257446,0.5531631112098694,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9941309690475464,0.6657910943031311,0.4660238623619079,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8571240305900574,0.4287991523742676,0.4092960357666015,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7065823674201965,0.2339339256286621,1.0712857246398926,284.867431640625,284.95001220703125,299.1239929199219,293.2022399902344,297.6360168457031,297.12713623046875,284.86553955078125,1.0,0.64267498254776,0.3465326726436615,0.3465326726436615,1.0,1.0,-3.4091243743896484,0.8667953014373779,2.5423290729522705,0.101432479918003,0.8534120917320251,0.8534120917320251,0.0,187.77053833007807,190.0,58562.359375,0.0,3352.12255859375,1.0,279.19659423828125,283.0277404785156,296.2312316894531,300.0736083984375,293.1499938964844,293.1499938964844,279.1499938964844,38334.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145374894142152,1.0,0.0,0.0,3.6580331325531006,3.658057451248169,8.928706165534095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.310546875,0.0,1559.6329345703125,1895.4371337890625,0.0,3538.664306640625,0.9064549803733826,1.0,0.0,3.0,1.0,0.0
17860560,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8178315758705139,0.3719099462032318,0.3381102681159973,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9505794048309326,0.5804044604301453,0.5518326163291931,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9917701482772828,0.6656653881072998,0.4659818708896637,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8540636897087097,0.4279127418994903,0.4085613489151001,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7037418484687805,0.2332769334316253,1.0688549280166626,284.8962707519531,284.95001220703125,299.1162414550781,293.1964416503906,297.6302490234375,297.1222229003906,284.89776611328125,1.0,0.6427516937255859,0.3465758860111236,0.3465758860111236,1.0,1.0,-3.4025652408599854,0.8648953437805176,2.5376696586608887,0.1010180115699768,0.8491430878639221,0.8491430878639221,0.0,189.54641723632807,193.0,58150.046875,0.0,3347.27001953125,1.0,279.1575927734375,283.0573425292969,296.2143859863281,299.9953308105469,293.1499938964844,293.1499938964844,279.45001220703125,39418.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160768389701844,1.0,0.0,0.0,3.5620412826538086,3.5620651245117188,8.466252552352671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.36279296875,0.0,1462.4554443359375,1895.4371337890625,0.0,3552.91015625,0.888599157333374,1.0,0.0,3.0,1.0,0.0
17860620,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8134350776672363,0.3707057237625122,0.3369349837303161,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9445715546607972,0.5784165859222412,0.5498582124710083,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9886149764060974,0.6668630838394165,0.4666618108749389,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8496955037117004,0.4269328117370605,0.4075779914855957,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6995092630386353,0.2324009239673614,1.0649994611740112,284.9941101074219,284.95001220703125,299.10089111328125,293.1841125488281,297.625244140625,297.12091064453125,284.9931945800781,1.0,0.643068790435791,0.3466623425483703,0.3466623425483703,1.0,1.0,-3.3937671184539795,0.8624420762062073,2.531324863433838,0.1003986969590187,0.9332374334335328,0.9332374334335328,0.0,192.248046875,196.0,57259.50390625,0.0,3342.63916015625,1.0,279.44171142578125,283.1770324707031,296.1565856933594,299.8111877441406,293.1499938964844,293.1499938964844,279.1499938964844,33849.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906840205192566,1.0,0.0,0.0,3.664581060409546,3.664604902267456,8.960699915405712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.5400390625,0.0,1533.292724609375,1895.4371337890625,0.0,3467.256591796875,0.9070665836334229,1.0,0.0,3.0,1.0,0.0
17860680,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8134350776672363,0.3707057237625122,0.3369349837303161,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9445715546607972,0.5784165859222412,0.5498582124710083,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9886149764060974,0.6668630838394165,0.4666618108749389,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8496955037117004,0.4269328117370605,0.4075779914855957,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6995092630386353,0.2324009239673614,1.0649994611740112,284.9941101074219,284.95001220703125,299.10089111328125,293.1841125488281,297.625244140625,297.12091064453125,284.9931945800781,1.0,0.643068790435791,0.3466623425483703,0.3466623425483703,1.0,1.0,-3.3937671184539795,0.8624420762062073,2.531324863433838,0.1003986969590187,0.9332374334335328,0.9332374334335328,0.0,192.248046875,196.0,57259.50390625,0.0,3342.63916015625,1.0,279.44171142578125,283.1770324707031,296.1565856933594,299.8111877441406,293.1499938964844,293.1499938964844,279.1499938964844,33849.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906840205192566,1.0,0.0,0.0,3.664581060409546,3.664604902267456,8.960699915405712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.5400390625,0.0,1533.292724609375,1895.4371337890625,0.0,3467.256591796875,0.9070665836334229,1.0,0.0,3.0,1.0,0.0
17860740,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.807925820350647,0.3685254156589508,0.3353641629219055,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9372501969337464,0.5754350423812866,0.5474757552146912,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9843848943710328,0.6667855978012085,0.4669513702392578,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8445025086402893,0.425210952758789,0.406316339969635,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6944786310195923,0.2310859262943267,1.060475468635559,284.89990234375,284.95001220703125,299.0857238769531,293.1708679199219,297.615234375,297.11297607421875,284.900634765625,1.0,0.6433376669883728,0.346748799085617,0.346748799085617,1.0,1.0,-3.382411479949951,0.8591846227645874,2.523226737976074,0.0997547954320907,0.8420532941818237,0.8420532941818237,0.0,195.56480407714844,199.0,57609.08203125,0.0,3335.67529296875,1.0,279.1583251953125,283.0675048828125,296.1877136230469,299.93475341796875,293.1499938964844,293.1499938964844,279.45001220703125,39254.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141108393669128,1.0,0.0,0.0,3.5214757919311523,3.5214991569519043,8.274518563666788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.6328125,0.0,1418.320068359375,1895.4371337890625,0.0,3534.7138671875,0.8795154094696045,1.0,0.0,3.0,1.0,0.0
17860800,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.807925820350647,0.3685254156589508,0.3353641629219055,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9372501969337464,0.5754350423812866,0.5474757552146912,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9843848943710328,0.6667855978012085,0.4669513702392578,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8445025086402893,0.425210952758789,0.406316339969635,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6944786310195923,0.2310859262943267,1.060475468635559,284.89990234375,284.95001220703125,299.0857238769531,293.1708679199219,297.615234375,297.11297607421875,284.900634765625,1.0,0.6433376669883728,0.346748799085617,0.346748799085617,1.0,1.0,-3.382411479949951,0.8591846227645874,2.523226737976074,0.0997547954320907,0.8420532941818237,0.8420532941818237,0.0,195.56480407714844,199.0,57609.08203125,0.0,3335.67529296875,1.0,279.1583251953125,283.0675048828125,296.1877136230469,299.93475341796875,293.1499938964844,293.1499938964844,279.45001220703125,39254.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141108393669128,1.0,0.0,0.0,3.5214757919311523,3.5214991569519043,8.274518563666788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.6328125,0.0,1418.320068359375,1895.4371337890625,0.0,3534.7138671875,0.8795154094696045,1.0,0.0,3.0,1.0,0.0
17860860,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8032652735710144,0.3672032654285431,0.3341047763824463,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.931077778339386,0.5733131170272827,0.5453982949256897,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9810189604759216,0.6679142117500305,0.4676148295402527,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8402676582336426,0.4241247177124023,0.4052506983280182,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6901978254318237,0.2300868183374405,1.056127667427063,284.9922790527344,284.95001220703125,299.0706787109375,293.1567687988281,297.6109313964844,297.11236572265625,284.9913330078125,1.0,0.6435965299606323,0.3469219803810119,0.3469219803810119,1.0,1.0,-3.37267804145813,0.8566917777061462,2.515986204147339,0.0993092432618141,0.9224926233291626,0.9224926233291626,0.0,198.36973571777344,202.0,56722.50390625,0.0,3329.5166015625,1.0,279.4413757324219,283.1826171875,296.1288757324219,299.75030517578125,293.1499938964844,293.1499938964844,279.1499938964844,33833.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048306941986084,1.0,0.0,0.0,3.6244304180145264,3.6244537830352783,8.765422307988047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.4052734375,0.0,1488.8076171875,1895.4371337890625,0.0,3448.570556640625,0.8980162739753723,1.0,0.0,3.0,1.0,0.0
17860920,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8032652735710144,0.3672032654285431,0.3341047763824463,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.931077778339386,0.5733131170272827,0.5453982949256897,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9810189604759216,0.6679142117500305,0.4676148295402527,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8402676582336426,0.4241247177124023,0.4052506983280182,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6901978254318237,0.2300868183374405,1.056127667427063,284.9922790527344,284.95001220703125,299.0706787109375,293.1567687988281,297.6109313964844,297.11236572265625,284.9913330078125,1.0,0.6435965299606323,0.3469219803810119,0.3469219803810119,1.0,1.0,-3.37267804145813,0.8566917777061462,2.515986204147339,0.0993092432618141,0.9224926233291626,0.9224926233291626,0.0,198.36973571777344,202.0,56722.50390625,0.0,3329.5166015625,1.0,279.4413757324219,283.1826171875,296.1288757324219,299.75030517578125,293.1499938964844,293.1499938964844,279.1499938964844,33833.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048306941986084,1.0,0.0,0.0,3.6244304180145264,3.6244537830352783,8.765422307988047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.4052734375,0.0,1488.8076171875,1895.4371337890625,0.0,3448.570556640625,0.8980162739753723,1.0,0.0,3.0,1.0,0.0
17860980,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7976439595222473,0.3649376928806305,0.3324479460716247,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.923819899559021,0.5702294707298279,0.5429098010063171,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9765974879264832,0.6677696108818054,0.4678519964218139,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8353139162063599,0.4223192930221557,0.4039036631584167,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6852255463600159,0.2286624908447265,1.051099181175232,284.9020690917969,284.95001220703125,299.0556945800781,293.1419372558594,297.601318359375,297.1047058105469,284.902587890625,1.0,0.6437771320343018,0.3470951318740845,0.3470951318740845,1.0,1.0,-3.360318899154663,0.853379487991333,2.50693941116333,0.0988281294703483,0.834396481513977,0.834396481513977,0.0,201.73619079589844,205.0,57025.15625,0.0,3320.584716796875,1.0,279.1586608886719,283.0772399902344,296.1584167480469,299.8694152832031,293.1499938964844,293.1499938964844,279.45001220703125,39239.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120345711708068,1.0,0.0,0.0,3.4777417182922363,3.477764844894409,8.070268222581944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.79052734375,0.0,1372.9261474609375,1895.4371337890625,0.0,3515.475830078125,0.8698704242706299,1.0,0.0,3.0,1.0,0.0
