time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7976439595222473,0.3649376928806305,0.3324479460716247,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.923819899559021,0.5702294707298279,0.5429098010063171,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9765974879264832,0.6677696108818054,0.4678519964218139,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8353139162063599,0.4223192930221557,0.4039036631584167,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6852255463600159,0.2286624908447265,1.051099181175232,284.9020690917969,284.95001220703125,299.0556945800781,293.1419372558594,297.601318359375,297.1047058105469,284.902587890625,1.0,0.6437771320343018,0.3470951318740845,0.3470951318740845,1.0,1.0,-3.360318899154663,0.853379487991333,2.50693941116333,0.0988281294703483,0.834396481513977,0.834396481513977,0.0,201.73619079589844,205.0,57025.15625,0.0,3320.584716796875,1.0,279.1586608886719,283.0772399902344,296.1584167480469,299.8694152832031,293.1499938964844,293.1499938964844,279.45001220703125,39239.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120345711708068,1.0,0.0,0.0,3.4777417182922363,3.477764844894409,8.070268222581944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.79052734375,0.0,1372.9261474609375,1895.4371337890625,0.0,3515.475830078125,0.8698704242706299,1.0,0.0,3.0,1.0,0.0
17861100,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7950042486190796,0.3641795814037323,0.3316356837749481,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9204179644584656,0.5690560936927795,0.5416665077209473,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9745134115219116,0.6682283878326416,0.4680047631263733,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8329916000366211,0.4216809272766113,0.4032125473022461,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6828371286392212,0.2280712276697158,1.048375964164734,285.0076904296875,284.95001220703125,299.0482177734375,293.1342468261719,297.5988464355469,297.1039733886719,285.0083923339844,1.0,0.643805980682373,0.3471817076206207,0.3471817076206207,1.0,1.0,-3.3539185523986816,0.851658284664154,2.502260208129883,0.0984522029757499,0.9065919518470764,0.9065919518470764,0.0,203.3076934814453,205.0,56137.36328125,0.0,3314.99853515625,1.0,279.3974914550781,283.20025634765625,296.0967102050781,299.6471252441406,293.1499938964844,293.1499938964844,279.45001220703125,34378.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053751826286316,1.0,0.0,0.0,3.523261308670044,3.5232839584350586,8.282911494461587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.1318359375,0.0,1384.9747314453125,1895.4371337890625,0.0,3453.635498046875,0.877562403678894,1.0,0.0,3.0,1.0,0.0
17861160,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7930377125740051,0.3635080754756927,0.3311004638671875,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.917815625667572,0.5679836273193359,0.5407247543334961,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9730873703956604,0.668787956237793,0.4684505760669708,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8312467336654663,0.4211363792419433,0.4027540981769562,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6809899210929871,0.2275489866733551,1.046264410018921,284.9900207519531,284.95001220703125,299.0407409667969,293.1264038085937,297.5973815917969,297.10455322265625,284.98858642578125,1.0,0.643938422203064,0.347289890050888,0.347289890050888,1.0,1.0,-3.349586009979248,0.8506373763084412,2.498948574066162,0.0983589515089988,0.9114895462989808,0.9114895462989808,0.0,204.5762939453125,208.0,56158.34375,0.0,3312.39208984375,1.0,279.4418029785156,283.1878662109375,296.0973205566406,299.6838684082031,293.1499938964844,293.1499938964844,279.1499938964844,33747.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902636706829071,1.0,0.0,0.0,3.5843660831451416,3.5843892097473145,8.572708338761004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.228515625,0.0,1444.8138427734375,1895.4371337890625,0.0,3428.14990234375,0.8887103796005249,1.0,0.0,3.0,1.0,0.0
17861220,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7876044511795044,0.3611674010753631,0.329370766878128,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9110286235809326,0.5648078322410583,0.5381434559822083,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9685582518577576,0.668545126914978,0.4686179161071777,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8265249133110046,0.4192562699317932,0.4013326168060303,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6761617064476013,0.2260259538888931,1.040778398513794,284.9040832519531,284.95001220703125,299.0257873535156,293.1102294921875,297.5879211425781,297.0970764160156,284.9043884277344,1.0,0.6440169215202332,0.3475061953067779,0.3475061953067779,1.0,1.0,-3.336303949356079,0.8471581339836121,2.4891459941864014,0.0979145988821983,0.8265261054039001,0.8265261054039001,0.0,207.9399261474609,211.0,56409.296875,0.0,3301.417724609375,1.0,279.1590576171875,283.08740234375,296.1262512207031,299.7991027832031,293.1499938964844,293.1499938964844,279.45001220703125,39218.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097944498062134,1.0,0.0,0.0,3.431946992874145,3.43196964263916,7.859129595999548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.80322265625,0.0,1326.4805908203125,1895.4371337890625,0.0,3494.69580078125,0.8597838878631592,1.0,0.0,3.0,1.0,0.0
17861280,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7876044511795044,0.3611674010753631,0.329370766878128,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9110286235809326,0.5648078322410583,0.5381434559822083,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9685582518577576,0.668545126914978,0.4686179161071777,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8265249133110046,0.4192562699317932,0.4013326168060303,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6761617064476013,0.2260259538888931,1.040778398513794,284.9040832519531,284.95001220703125,299.0257873535156,293.1102294921875,297.5879211425781,297.0970764160156,284.9043884277344,1.0,0.6440169215202332,0.3475061953067779,0.3475061953067779,1.0,1.0,-3.336303949356079,0.8471581339836121,2.4891459941864014,0.0979145988821983,0.8265261054039001,0.8265261054039001,0.0,207.9399261474609,211.0,56409.296875,0.0,3301.417724609375,1.0,279.1590576171875,283.08740234375,296.1262512207031,299.7991027832031,293.1499938964844,293.1499938964844,279.45001220703125,39218.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097944498062134,1.0,0.0,0.0,3.431946992874145,3.43196964263916,7.859129595999548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.80322265625,0.0,1326.4805908203125,1895.4371337890625,0.0,3494.69580078125,0.8597838878631592,1.0,0.0,3.0,1.0,0.0
17861340,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7831449508666992,0.3596352934837341,0.3279508650302887,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9055656790733336,0.5624428987503052,0.5358672142028809,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.964962899684906,0.6694165468215942,0.4691385924816131,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8225964307785034,0.4179801642894745,0.4001111984252929,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6720371246337891,0.2248067706823349,1.0355137586593628,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5841369628906,297.0971069335937,284.98663330078125,1.0,0.6440792679786682,0.3477225005626678,0.3477225005626678,1.0,1.0,-3.324678659439087,0.8441965579986572,2.4804818630218506,0.0974345207214355,0.9000875353813171,0.9000875353813171,0.0,210.7822723388672,214.0,55552.43359375,0.0,3291.287841796875,1.0,279.440673828125,283.19439697265625,296.0647888183594,299.61383056640625,293.1499938964844,293.1499938964844,279.75,33866.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003633260726929,1.0,0.0,0.0,3.53774642944336,3.537768840789795,8.351157703145873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.06494140625,0.0,1396.3602294921875,1895.4371337890625,0.0,3406.970947265625,0.8785203099250793,1.0,0.0,3.0,1.0,0.0
17861400,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7831449508666992,0.3596352934837341,0.3279508650302887,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9055656790733336,0.5624428987503052,0.5358672142028809,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.964962899684906,0.6694165468215942,0.4691385924816131,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8225964307785034,0.4179801642894745,0.4001111984252929,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6720371246337891,0.2248067706823349,1.0355137586593628,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5841369628906,297.0971069335937,284.98663330078125,1.0,0.6440792679786682,0.3477225005626678,0.3477225005626678,1.0,1.0,-3.324678659439087,0.8441965579986572,2.4804818630218506,0.0974345207214355,0.9000875353813171,0.9000875353813171,0.0,210.7822723388672,214.0,55552.43359375,0.0,3291.287841796875,1.0,279.440673828125,283.19439697265625,296.0647888183594,299.61383056640625,293.1499938964844,293.1499938964844,279.75,33866.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003633260726929,1.0,0.0,0.0,3.53774642944336,3.537768840789795,8.351157703145873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.06494140625,0.0,1396.3602294921875,1895.4371337890625,0.0,3406.970947265625,0.8785203099250793,1.0,0.0,3.0,1.0,0.0
17861460,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7807896137237549,0.3588518500328064,0.3272377550601959,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.9027566313743592,0.5611846446990967,0.5346670746803284,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.963093876838684,0.6701026558876038,0.4695804715156555,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8205125331878662,0.4173558950424194,0.3995215892791748,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.6698527932167053,0.2241715043783188,1.0327985286712646,285.0726013183594,284.95001220703125,299.001708984375,293.0832214355469,297.5830993652344,297.0986633300781,285.0709533691406,1.0,0.6442162990570068,0.3478768169879913,0.3478768169879913,1.0,1.0,-3.31893253326416,0.8428686261177063,2.4760637283325195,0.097345694899559,0.9914381504058838,0.9914381504058838,0.0,212.3823089599609,214.0,54829.4765625,0.0,3287.39990234375,1.0,279.7130432128906,283.2997436523437,296.0365600585937,299.4864196777344,293.1499938964844,293.1499938964844,279.75,31013.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936274647712708,1.0,0.0,0.0,3.653164386749268,3.65318751335144,8.904954711397295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.66552734375,0.0,1499.350341796875,1895.4371337890625,0.0,3344.114013671875,0.9030258655548096,1.0,0.0,3.0,1.0,0.0
17861520,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.7793678641319275,0.3582727015018463,0.3268355131149292,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9010669589042664,0.560295045375824,0.5339534282684326,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9619908928871156,0.6704639792442322,0.4699470102787018,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.819247305393219,0.4169106185436249,0.3992008566856384,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6685271859169006,0.2237412482500076,1.031208038330078,285.0435485839844,284.95001220703125,298.99566650390625,293.0762939453125,297.5821228027344,297.0993957519531,285.0407409667969,1.0,0.6443606615066528,0.3479796946048736,0.3479796946048736,1.0,1.0,-3.3157341480255127,0.8421807885169983,2.47355318069458,0.0973700284957885,1.0,1.0,0.0,213.4035797119141,217.0,54985.0234375,0.0,3285.9755859375,1.0,279.7413635253906,283.27410888671875,296.0541687011719,299.5516357421875,293.1499938964844,293.1499938964844,279.45001220703125,31348.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932528495788574,1.0,0.0,0.0,3.7243149280548096,3.72433876991272,9.255205668523558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.412109375,0.0,1581.919921875,1895.4371337890625,0.0,3340.614501953125,0.9186212420463562,1.0,0.0,3.0,1.0,0.0
17861580,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7761204242706299,0.3565525412559509,0.3257471323013305,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8973633050918579,0.5580447316169739,0.5323336720466614,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9590656757354736,0.6699423789978027,0.4700381457805633,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8163765668869019,0.4155583381652832,0.3983344435691833,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6656709909439087,0.2226725965738296,1.0277751684188845,284.87158203125,284.95001220703125,298.98590087890625,293.0650329589844,297.57489013671875,297.0930480957031,284.8707580566406,1.0,0.644462525844574,0.3481446504592895,0.3481446504592895,1.0,1.0,-3.3074278831481934,0.8400798439979553,2.467348098754883,0.0972386673092842,0.8848201632499695,0.8848201632499695,0.0,215.60427856445312,217.0,55942.77734375,0.0,3279.723876953125,1.0,279.47723388671875,283.08953857421875,296.1125793457031,299.772705078125,293.1499938964844,293.1499938964844,279.45001220703125,36965.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029103517532348,1.0,0.0,0.0,3.7040319442749023,3.70405650138855,9.154670692623768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.3486328125,0.0,1601.4459228515625,1895.4371337890625,0.0,3430.697998046875,0.9164099097251892,1.0,0.0,3.0,1.0,0.0
17861640,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7737655639648438,0.3554855287075043,0.3248514235019684,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8947375416755676,0.5566569566726685,0.5311049818992615,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9567775130271912,0.6695272326469421,0.4697851538658142,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8142749667167664,0.4146801233291626,0.3975922167301178,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6636354327201843,0.2219731509685516,1.0250914096832275,284.8794860839844,284.95001220703125,298.9804077148437,293.0586853027344,297.5699157714844,297.0883483886719,284.8808898925781,1.0,0.6443758606910706,0.3482368886470794,0.3482368886470794,1.0,1.0,-3.3004510402679443,0.8381781578063965,2.462272882461548,0.0969098061323165,0.8720259070396423,0.8720259070396423,0.0,217.1055145263672,220.0,55691.41015625,0.0,3272.536865234375,1.0,279.45703125,283.0999755859375,296.09478759765625,299.7217102050781,293.1499938964844,293.1499938964844,279.75,38355.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048240184783936,1.0,0.0,0.0,3.651507616043091,3.651531934738159,8.896879535313928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.35888671875,0.0,1552.4764404296875,1895.4371337890625,0.0,3448.508056640625,0.9070582389831544,1.0,0.0,3.0,1.0,0.0
17861700,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7709590196609497,0.3544672429561615,0.3237693905830383,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8915592432022095,0.5551895499229431,0.5295507907867432,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9541170001029968,0.6696080565452576,0.4696289896965027,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8117040991783142,0.4137996435165405,0.3966542184352875,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6611217260360718,0.2211714535951614,1.0214349031448364,284.998291015625,284.95001220703125,298.97271728515625,293.0497436523437,297.5662841796875,297.0861511230469,285.0002136230469,1.0,0.6442298889160156,0.3483654856681824,0.3483654856681824,1.0,1.0,-3.2915613651275635,0.8357908725738525,2.455770492553711,0.0964189991354942,0.9476532936096193,0.9476532936096193,0.0,218.9009704589844,220.0,54668.03125,0.0,3262.7568359375,1.0,279.7015686035156,283.2377014160156,296.0238952636719,299.487060546875,293.1499938964844,293.1499938964844,279.75,34416.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989417552947998,1.0,0.0,0.0,3.687331914901733,3.687355995178223,9.0723074208654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.02001953125,0.0,1563.13037109375,1895.4371337890625,0.0,3393.718017578125,0.9140626788139344,1.0,0.0,3.0,1.0,0.0
17861760,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7689846754074097,0.3536500036716461,0.3230620920658111,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8892304301261902,0.5539376139640808,0.5283966064453125,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9524139761924744,0.6699320673942566,0.4698728322982788,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8098323941230774,0.413098394870758,0.3960171639919281,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6592428684234619,0.2204848825931549,1.018518090248108,284.9887390136719,284.95001220703125,298.9649963378906,293.04071044921875,297.5644836425781,297.0863037109375,284.9871520996094,1.0,0.6441858410835266,0.3485259413719177,0.3485259413719177,1.0,1.0,-3.28533935546875,0.8343217372894287,2.4510176181793213,0.0962842255830764,0.9566511511802672,0.9566511511802672,0.0,220.2502593994141,223.0,54647.33984375,0.0,3256.44921875,1.0,279.7431640625,283.23150634765625,296.0176086425781,299.5135498046875,293.1499938964844,293.1499938964844,279.45001220703125,33745.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964965343475342,1.0,0.0,0.0,3.745982170104981,3.746006727218628,9.363208164359094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.982421875,0.0,1625.28759765625,1895.4371337890625,0.0,3370.9052734375,0.9250705242156982,1.0,0.0,3.0,1.0,0.0
17861820,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7639648914337158,0.3509935140609741,0.3210782706737518,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8834734559059143,0.5503808856010437,0.52548748254776,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.94756019115448,0.6691141724586487,0.4696843922138214,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8050066232681274,0.4108873903751373,0.3943090438842773,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6547299027442932,0.2186394184827804,1.0116450786590576,284.88214111328125,284.95001220703125,298.9493408203125,293.0224914550781,297.5536193847656,297.0771179199219,284.8840637207031,1.0,0.6439285278320312,0.3488468527793884,0.3488468527793884,1.0,1.0,-3.268918991088867,0.8301368951797485,2.438781976699829,0.0958337187767028,0.8483405709266663,0.8483405709266663,0.0,223.6327362060547,226.0,54921.6171875,0.0,3238.864990234375,1.0,279.4571533203125,283.11431884765625,296.0423278808594,299.6237487792969,293.1499938964844,293.1499938964844,279.75,39989.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044220447540284,1.0,0.0,0.0,3.5864291191101074,3.5864531993865967,8.582578630011994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.85986328125,0.0,1492.9161376953125,1895.4371337890625,0.0,3444.7685546875,0.8943755626678467,1.0,0.0,3.0,1.0,0.0
17861880,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7639648914337158,0.3509935140609741,0.3210782706737518,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8834734559059143,0.5503808856010437,0.52548748254776,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.94756019115448,0.6691141724586487,0.4696843922138214,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8050066232681274,0.4108873903751373,0.3943090438842773,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6547299027442932,0.2186394184827804,1.0116450786590576,284.88214111328125,284.95001220703125,298.9493408203125,293.0224914550781,297.5536193847656,297.0771179199219,284.8840637207031,1.0,0.6439285278320312,0.3488468527793884,0.3488468527793884,1.0,1.0,-3.268918991088867,0.8301368951797485,2.438781976699829,0.0958337187767028,0.8483405709266663,0.8483405709266663,0.0,223.6327362060547,226.0,54921.6171875,0.0,3238.864990234375,1.0,279.4571533203125,283.11431884765625,296.0423278808594,299.6237487792969,293.1499938964844,293.1499938964844,279.75,39989.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044220447540284,1.0,0.0,0.0,3.5864291191101074,3.5864531993865967,8.582578630011994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.85986328125,0.0,1492.9161376953125,1895.4371337890625,0.0,3444.7685546875,0.8943755626678467,1.0,0.0,3.0,1.0,0.0
17861940,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7599144577980042,0.3492916524410248,0.3194476962089538,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8787112832069397,0.5477890968322754,0.5229331851005554,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9438108205795288,0.6696123480796814,0.4698868989944458,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8009575605392456,0.4094007909297943,0.3928390145301819,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.650912344455719,0.2171723842620849,1.005125641822815,284.9901428222656,284.95001220703125,298.93341064453125,293.0040588378906,297.5497741699219,297.0772705078125,284.9891967773437,1.0,0.6436663866043091,0.3491677939891815,0.3491677939891815,1.0,1.0,-3.254514455795288,0.8265825510025024,2.427931785583496,0.095351330935955,0.9338101744651794,0.9338101744651794,0.0,226.4267120361328,229.0,53905.28515625,0.0,3222.585693359375,1.0,279.7418518066406,283.2440795898437,295.97174072265625,299.4190368652344,293.1499938964844,293.1499938964844,279.45001220703125,34070.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940104246139526,1.0,0.0,0.0,3.679359436035156,3.6793835163116455,9.03311899946857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.2275390625,0.0,1551.5257568359375,1895.4371337890625,0.0,3347.69189453125,0.9105383157730104,1.0,0.0,3.0,1.0,0.0
17862000,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7599144577980042,0.3492916524410248,0.3194476962089538,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8787112832069397,0.5477890968322754,0.5229331851005554,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9438108205795288,0.6696123480796814,0.4698868989944458,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8009575605392456,0.4094007909297943,0.3928390145301819,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.650912344455719,0.2171723842620849,1.005125641822815,284.9901428222656,284.95001220703125,298.93341064453125,293.0040588378906,297.5497741699219,297.0772705078125,284.9891967773437,1.0,0.6436663866043091,0.3491677939891815,0.3491677939891815,1.0,1.0,-3.254514455795288,0.8265825510025024,2.427931785583496,0.095351330935955,0.9338101744651794,0.9338101744651794,0.0,226.4267120361328,229.0,53905.28515625,0.0,3222.585693359375,1.0,279.7418518066406,283.2440795898437,295.97174072265625,299.4190368652344,293.1499938964844,293.1499938964844,279.45001220703125,34070.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940104246139526,1.0,0.0,0.0,3.679359436035156,3.6793835163116455,9.03311899946857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.2275390625,0.0,1551.5257568359375,1895.4371337890625,0.0,3347.69189453125,0.9105383157730104,1.0,0.0,3.0,1.0,0.0
17862060,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.757732629776001,0.3479463160037994,0.3185671865940094,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8761478662490845,0.5459697842597961,0.5215727686882019,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.94170880317688,0.669212281703949,0.4699472188949585,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7987775802612305,0.408291220664978,0.3920767903327942,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.6489066481590271,0.2162309288978576,1.001811981201172,284.8613586425781,284.95001220703125,298.9247741699219,292.994140625,297.5448608398437,297.07354736328125,284.8611145019531,1.0,0.6435753107070923,0.3493793904781341,0.3493793904781341,1.0,1.0,-3.246997833251953,0.8248403072357178,2.422157526016236,0.0953550115227699,0.8385399580001831,0.8385399580001831,0.0,228.0093688964844,229.0,54544.7890625,0.0,3214.80859375,1.0,279.4921264648437,283.10302734375,296.0216064453125,299.6110534667969,293.1499938964844,293.1499938964844,279.45001220703125,39338.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000762104988098,1.0,0.0,0.0,3.611554384231568,3.611578702926636,8.70325322921417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.6337890625,0.0,1515.5323486328125,1895.4371337890625,0.0,3404.294921875,0.896735429763794,1.0,0.0,3.0,1.0,0.0
17862120,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7553106546401978,0.3466806709766388,0.3174960017204284,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8733776211738586,0.544274091720581,0.5200542211532593,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9391719698905944,0.6687478423118591,0.4696608185768127,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7963667511940002,0.4072209894657135,0.3911532163619995,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6467653512954712,0.2153281271457672,0.9982179403305054,284.8930358886719,284.95001220703125,298.91717529296875,292.9855041503906,297.5396728515625,297.0691833496094,284.8946838378906,1.0,0.6433773636817932,0.3495636284351349,0.3495636284351349,1.0,1.0,-3.2381088733673096,0.8225929737091064,2.415515899658203,0.0951101258397102,0.8368896245956421,0.8368896245956421,0.0,229.69775390625,232.0,54131.0625,0.0,3204.634765625,1.0,279.4579772949219,283.13555908203125,296.0011291503906,299.5318603515625,293.1499938964844,293.1499938964844,279.75,39930.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011150598526,1.0,0.0,0.0,3.51586389541626,3.515887260437012,8.248165954682918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.966796875,0.0,1417.31982421875,1895.4371337890625,0.0,3413.9765625,0.8788219094276428,1.0,0.0,3.0,1.0,0.0
17862180,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7514740228652954,0.344916820526123,0.3158420622348785,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8688332438468933,0.5416101813316345,0.5174682140350342,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.935452401638031,0.6690574288368225,0.4697662591934204,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7924511432647705,0.4056761264801025,0.3896576464176178,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6431498527526855,0.2138116955757141,0.9915638566017152,284.99127197265625,284.95001220703125,298.9006042480469,292.9668884277344,297.5357971191406,297.06939697265625,284.9901733398437,1.0,0.6430889368057251,0.3499594926834106,0.3499594926834106,1.0,1.0,-3.223330497741699,0.8191173076629639,2.404213190078736,0.0948438718914985,0.9192571640014648,0.9192571640014648,0.0,232.4952392578125,235.0,53184.75,0.0,3187.75732421875,1.0,279.7413330078125,283.25555419921875,295.93365478515625,299.3351745605469,293.1499938964844,293.1499938964844,279.45001220703125,33932.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905914425849915,1.0,0.0,0.0,3.6180269718170166,3.618050336837769,8.734476182326034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.81640625,0.0,1482.555419921875,1895.4371337890625,0.0,3315.73828125,0.8965913653373718,1.0,0.0,3.0,1.0,0.0
17862240,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7514740228652954,0.344916820526123,0.3158420622348785,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8688332438468933,0.5416101813316345,0.5174682140350342,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.935452401638031,0.6690574288368225,0.4697662591934204,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7924511432647705,0.4056761264801025,0.3896576464176178,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6431498527526855,0.2138116955757141,0.9915638566017152,284.99127197265625,284.95001220703125,298.9006042480469,292.9668884277344,297.5357971191406,297.06939697265625,284.9901733398437,1.0,0.6430889368057251,0.3499594926834106,0.3499594926834106,1.0,1.0,-3.223330497741699,0.8191173076629639,2.404213190078736,0.0948438718914985,0.9192571640014648,0.9192571640014648,0.0,232.4952392578125,235.0,53184.75,0.0,3187.75732421875,1.0,279.7413330078125,283.25555419921875,295.93365478515625,299.3351745605469,293.1499938964844,293.1499938964844,279.45001220703125,33932.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905914425849915,1.0,0.0,0.0,3.6180269718170166,3.618050336837769,8.734476182326034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.81640625,0.0,1482.555419921875,1895.4371337890625,0.0,3315.73828125,0.8965913653373718,1.0,0.0,3.0,1.0,0.0
17862300,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7495248317718506,0.3436395823955536,0.3149977624416351,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8665299415588379,0.5398815274238586,0.5161669850349426,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.933488667011261,0.6686001420021057,0.4697642624378204,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7904629707336426,0.4046119153499603,0.3889185190200805,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.6413546204566956,0.2129059582948684,0.9883480072021484,284.8663024902344,284.95001220703125,298.89215087890625,292.95758056640625,297.5311584472656,297.06597900390625,284.86456298828125,1.0,0.642981767654419,0.3501574099063873,0.3501574099063873,1.0,1.0,-3.215999126434326,0.8173871636390686,2.3986117839813232,0.0948305130004882,0.8292282819747925,0.8292282819747925,0.0,233.98374938964844,235.0,53830.67578125,0.0,3179.965576171875,1.0,279.4991455078125,283.1177673339844,295.9836120605469,299.5302124023437,293.1499938964844,293.1499938964844,279.45001220703125,38939.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963664174079895,1.0,0.0,0.0,3.5592966079711914,3.5593202114105225,8.453209829895059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.88330078125,0.0,1456.02685546875,1895.4371337890625,0.0,3369.690673828125,0.8846017122268677,1.0,0.0,3.0,1.0,0.0
17862360,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7470527291297913,0.3422492146492004,0.3138300776481628,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8636892437934875,0.538020133972168,0.5145096778869629,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9307968616485596,0.6679985523223877,0.4693977236747741,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7879534959793091,0.4034254252910614,0.387900710105896,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6391651034355164,0.2119054198265075,0.9843734502792358,284.8978576660156,284.95001220703125,298.88360595703125,292.9482727050781,297.52545166015625,297.06121826171875,284.8992004394531,1.0,0.6427473425865173,0.3503817319869995,0.3503817319869995,1.0,1.0,-3.206160545349121,0.8149388432502747,2.391221761703491,0.0946178287267685,0.8271014094352722,0.8271014094352722,0.0,235.79864501953125,238.0,53374.7734375,0.0,3168.5517578125,1.0,279.45849609375,283.1510925292969,295.9638061523437,299.4472961425781,293.1499938964844,293.1499938964844,279.75,39817.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977124094963074,1.0,0.0,0.0,3.453235387802124,3.4532580375671387,7.9569321087547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.3447265625,0.0,1352.0985107421875,1895.4371337890625,0.0,3382.251220703125,0.864961564540863,1.0,0.0,3.0,1.0,0.0
17862420,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7433433532714844,0.3403927385807037,0.3121101856231689,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8592868447303772,0.5352422595024109,0.5118354558944702,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.927052676677704,0.6680676341056824,0.4693541228771209,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7840973734855652,0.401777982711792,0.3863244950771332,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6356532573699951,0.2103059440851211,0.9774004220962524,284.9888916015625,284.95001220703125,298.8662109375,292.92974853515625,297.5210876464844,297.0610046386719,284.9878234863281,1.0,0.6423949003219604,0.3508304059505462,0.3508304059505462,1.0,1.0,-3.1905384063720703,0.8113242387771606,2.37921404838562,0.0944288671016693,0.9049018621444702,0.9049018621444702,0.0,238.63218688964844,241.0,52465.23828125,0.0,3150.26708984375,1.0,279.7408447265625,283.26434326171875,295.8963623046875,299.2530517578125,293.1499938964844,293.1499938964844,279.45001220703125,33892.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871738910675049,1.0,0.0,0.0,3.5595571994781494,3.559579849243164,8.454447311123658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.4775390625,0.0,1419.4774169921875,1895.4371337890625,0.0,3283.7685546875,0.8834253549575806,1.0,0.0,3.0,1.0,0.0
17862480,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7433433532714844,0.3403927385807037,0.3121101856231689,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8592868447303772,0.5352422595024109,0.5118354558944702,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.927052676677704,0.6680676341056824,0.4693541228771209,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7840973734855652,0.401777982711792,0.3863244950771332,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6356532573699951,0.2103059440851211,0.9774004220962524,284.9888916015625,284.95001220703125,298.8662109375,292.92974853515625,297.5210876464844,297.0610046386719,284.9878234863281,1.0,0.6423949003219604,0.3508304059505462,0.3508304059505462,1.0,1.0,-3.1905384063720703,0.8113242387771606,2.37921404838562,0.0944288671016693,0.9049018621444702,0.9049018621444702,0.0,238.63218688964844,241.0,52465.23828125,0.0,3150.26708984375,1.0,279.7408447265625,283.26434326171875,295.8963623046875,299.2530517578125,293.1499938964844,293.1499938964844,279.45001220703125,33892.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871738910675049,1.0,0.0,0.0,3.5595571994781494,3.559579849243164,8.454447311123658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.4775390625,0.0,1419.4774169921875,1895.4371337890625,0.0,3283.7685546875,0.8834253549575806,1.0,0.0,3.0,1.0,0.0
17862540,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7390882968902588,0.3376742005348205,0.310033768415451,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8543401956558228,0.5315777659416199,0.5087868571281433,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9224486351013184,0.66680908203125,0.4688301086425781,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7797039747238159,0.3994497656822204,0.3844804465770721,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6317850947380066,0.2083306163549423,0.9698628187179564,284.9013977050781,284.95001220703125,298.8482971191406,292.911376953125,297.5104675292969,297.0527648925781,284.9018859863281,1.0,0.6419776082038879,0.351279079914093,0.351279079914093,1.0,1.0,-3.172473430633545,0.8069159984588623,2.3655574321746826,0.0941558927297592,0.8173832893371582,0.8173832893371582,0.0,241.94754028320312,244.0,52621.48046875,0.0,3129.466552734375,1.0,279.4592590332031,283.1653747558594,295.926025390625,299.3619689941406,293.1499938964844,293.1499938964844,279.75,39616.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941834568977356,1.0,0.0,0.0,3.3932530879974365,3.393275260925293,7.682911018491723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.43408203125,0.0,1291.00341796875,1895.4371337890625,0.0,3349.30810546875,0.8516380190849304,1.0,0.0,3.0,1.0,0.0
17862600,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7390882968902588,0.3376742005348205,0.310033768415451,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8543401956558228,0.5315777659416199,0.5087868571281433,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9224486351013184,0.66680908203125,0.4688301086425781,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7797039747238159,0.3994497656822204,0.3844804465770721,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6317850947380066,0.2083306163549423,0.9698628187179564,284.9013977050781,284.95001220703125,298.8482971191406,292.911376953125,297.5104675292969,297.0527648925781,284.9018859863281,1.0,0.6419776082038879,0.351279079914093,0.351279079914093,1.0,1.0,-3.172473430633545,0.8069159984588623,2.3655574321746826,0.0941558927297592,0.8173832893371582,0.8173832893371582,0.0,241.94754028320312,244.0,52621.48046875,0.0,3129.466552734375,1.0,279.4592590332031,283.1653747558594,295.926025390625,299.3619689941406,293.1499938964844,293.1499938964844,279.75,39616.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941834568977356,1.0,0.0,0.0,3.3932530879974365,3.393275260925293,7.682911018491723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.43408203125,0.0,1291.00341796875,1895.4371337890625,0.0,3349.30810546875,0.8516380190849304,1.0,0.0,3.0,1.0,0.0
17862660,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7365026473999023,0.3363587558269501,0.3087356090545654,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.851306140422821,0.5296157598495483,0.5068144798278809,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9197479486465454,0.6667147874832153,0.4686058759689331,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7769964337348938,0.398254781961441,0.3832764327526092,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6293315887451172,0.2071770876646042,0.964691698551178,285.0005187988281,284.95001220703125,298.8358154296875,292.89898681640625,297.50714111328125,297.05230712890625,284.9981384277344,1.0,0.6416525840759277,0.3516420125961303,0.3516420125961303,1.0,1.0,-3.160599708557129,0.8042048811912537,2.3563947677612305,0.0940178781747818,0.8909651637077332,0.8909651637077332,0.0,243.9646148681641,244.0,51769.234375,0.0,3115.012939453125,1.0,279.7206115722656,283.2821350097656,295.85418701171875,299.147705078125,293.1499938964844,293.1499938964844,279.75,33575.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850496411323547,1.0,0.0,0.0,3.4744253158569336,3.474447250366211,8.054883551267267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.298828125,0.0,1329.195068359375,1895.4371337890625,0.0,3263.883544921875,0.8646173477172852,1.0,0.0,3.0,1.0,0.0
17862720,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7355080842971802,0.3357360661029815,0.3082594275474548,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8501088619232178,0.5286951661109924,0.506034255027771,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9187721610069276,0.6666361093521118,0.4686392247676849,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7759433388710022,0.3977031111717224,0.3828266859054565,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6283454895019531,0.2066515535116195,0.9625778198242188,284.98602294921875,284.95001220703125,298.8298645019531,292.8932189941406,297.50567626953125,297.0522155761719,284.9850158691406,1.0,0.6415531039237976,0.3518127799034118,0.3518127799034118,1.0,1.0,-3.156047344207764,0.8032556176185608,2.352791786193848,0.0940896198153495,0.8903815746307373,0.8903815746307373,0.0,244.7871551513672,247.0,51723.27734375,0.0,3109.752197265625,1.0,279.7403259277344,283.2734069824219,295.8591613769531,299.169677734375,293.1499938964844,293.1499938964844,280.04998779296875,33906.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835415840148926,1.0,0.0,0.0,3.4994795322418213,3.499501943588257,8.17147110865335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.47216796875,0.0,1357.047607421875,1895.4371337890625,0.0,3249.76123046875,0.8699630498886108,1.0,0.0,3.0,1.0,0.0
17862780,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7324223518371582,0.3339743018150329,0.3067918121814728,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8464124202728271,0.5260306000709534,0.503641664981842,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9157171249389648,0.66660475730896,0.4687146246433258,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7726995348930359,0.3961553573608398,0.3814757466316223,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6253156065940857,0.2051279097795486,0.9562506675720216,285.0428771972656,284.95001220703125,298.81085205078125,292.8753662109375,297.502197265625,297.0535583496094,285.03973388671875,1.0,0.6413379907608032,0.3523465096950531,0.3523465096950531,1.0,1.0,-3.1422643661499023,0.8004216551780701,2.3418426513671875,0.0943194106221199,0.9914114475250244,0.9914114475250244,0.0,247.4228363037109,235.0,51104.1875,0.0,3094.664306640625,1.0,280.04107666015625,283.3534851074219,295.8475646972656,299.1028137207031,293.1499938964844,293.1499938964844,279.75,31171.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751481175422668,1.0,0.0,0.0,3.692173004150391,3.692196369171143,9.09614470856468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.4580078125,0.0,1544.0482177734375,1895.4371337890625,0.0,3171.095947265625,0.9112407565116882,1.0,0.0,3.0,1.0,0.0
17862840,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7324223518371582,0.3339743018150329,0.3067918121814728,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8464124202728271,0.5260306000709534,0.503641664981842,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9157171249389648,0.66660475730896,0.4687146246433258,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7726995348930359,0.3961553573608398,0.3814757466316223,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6253156065940857,0.2051279097795486,0.9562506675720216,285.0428771972656,284.95001220703125,298.81085205078125,292.8753662109375,297.502197265625,297.0535583496094,285.03973388671875,1.0,0.6413379907608032,0.3523465096950531,0.3523465096950531,1.0,1.0,-3.1422643661499023,0.8004216551780701,2.3418426513671875,0.0943194106221199,0.9914114475250244,0.9914114475250244,0.0,247.4228363037109,235.0,51104.1875,0.0,3094.664306640625,1.0,280.04107666015625,283.3534851074219,295.8475646972656,299.1028137207031,293.1499938964844,293.1499938964844,279.75,31171.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751481175422668,1.0,0.0,0.0,3.692173004150391,3.692196369171143,9.09614470856468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.4580078125,0.0,1544.0482177734375,1895.4371337890625,0.0,3171.095947265625,0.9112407565116882,1.0,0.0,3.0,1.0,0.0
