time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7320843935012817,0.3325499296188354,0.3057663738727569,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8461052179336548,0.5241351127624512,0.502139151096344,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.916146755218506,0.6657516360282898,0.4684230089187622,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7725487947463989,0.3949481844902038,0.3805502653121948,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6248664855957031,0.2041331529617309,0.9523005485534668,284.8807373046875,284.95001220703125,298.8011169433594,292.8665466308594,297.4964294433594,297.049072265625,284.8738098144531,1.0,0.6393844485282898,0.3526133596897125,0.3526133596897125,1.0,1.0,-3.1330230236053467,0.7982469797134399,2.3347761631011963,0.0943324714899063,0.8887211680412292,0.8887211680412292,0.0,246.3726806640625,235.0,52084.57421875,0.0,3069.524658203125,1.0,279.796142578125,283.1748046875,295.90985107421875,299.33465576171875,293.1499938964844,293.1499938964844,279.75,35396.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832865953445435,1.0,0.0,0.0,3.698379278182984,3.698403596878052,9.126750342147716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.19384765625,0.0,1583.082763671875,1895.4371337890625,0.0,3247.372802734375,0.9135290384292604,1.0,0.0,3.0,1.0,0.0
17862960,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7319197058677673,0.3308835029602051,0.3042684495449066,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8461389541625977,0.5219570398330688,0.5001065731048584,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.916998326778412,0.6645538210868835,0.4676023721694946,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7727066278457642,0.3934954106807709,0.3791919946670532,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6246055960655212,0.2029716968536377,0.9470677375793456,284.8746643066406,284.95001220703125,298.7912292480469,292.8578491210937,297.4886474609375,297.0419921875,284.8764038085937,1.0,0.636605978012085,0.3528889417648315,0.3528889417648315,1.0,1.0,-3.119872570037842,0.7948513031005859,2.325021266937256,0.0939351543784141,0.857964277267456,0.857964277267456,0.0,244.31842041015625,223.0,51643.64453125,0.0,3030.9990234375,1.0,279.757080078125,283.1796264648437,295.8939819335937,299.2689514160156,293.1499938964844,293.1499938964844,280.04998779296875,38881.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869309425354004,1.0,0.0,0.0,3.603430032730103,3.603454113006592,8.664140409564425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.19384765625,0.0,1503.2567138671875,1895.4371337890625,0.0,3281.494384765625,0.8966750502586365,1.0,0.0,3.0,1.0,0.0
17863020,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7342529296875,0.3287675678730011,0.3018409311771393,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8492007255554199,0.5188082456588745,0.496591567993164,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9227780103683472,0.663873016834259,0.4666379690170288,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7758692502975464,0.3915069103240967,0.3768265843391418,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.626105546951294,0.2011425495147705,0.9370033144950868,284.9832763671875,284.95001220703125,298.7709655761719,292.8407897949219,297.4818725585937,297.0397644042969,284.9819641113281,1.0,0.6296740174293518,0.3534400463104248,0.3534400463104248,1.0,1.0,-3.096616744995117,0.789021909236908,2.3075947761535645,0.0931917652487754,0.939255952835083,0.939255952835083,0.0,236.8593292236328,211.0,50530.16796875,0.0,2943.3515625,1.0,280.0419616699219,283.3114013671875,295.81256103515625,299.0534362792969,293.1499938964844,293.1499938964844,279.75,33921.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772984743118286,1.0,0.0,0.0,3.694925308227539,3.694949388504028,9.109711527344188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.9765625,0.0,1567.9801025390625,1895.4371337890625,0.0,3191.258056640625,0.9138364195823668,1.0,0.0,3.0,1.0,0.0
17863080,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7342529296875,0.3287675678730011,0.3018409311771393,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8492007255554199,0.5188082456588745,0.496591567993164,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9227780103683472,0.663873016834259,0.4666379690170288,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7758692502975464,0.3915069103240967,0.3768265843391418,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.626105546951294,0.2011425495147705,0.9370033144950868,284.9832763671875,284.95001220703125,298.7709655761719,292.8407897949219,297.4818725585937,297.0397644042969,284.9819641113281,1.0,0.6296740174293518,0.3534400463104248,0.3534400463104248,1.0,1.0,-3.096616744995117,0.789021909236908,2.3075947761535645,0.0931917652487754,0.939255952835083,0.939255952835083,0.0,236.8593292236328,211.0,50530.16796875,0.0,2943.3515625,1.0,280.0419616699219,283.3114013671875,295.81256103515625,299.0534362792969,293.1499938964844,293.1499938964844,279.75,33921.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772984743118286,1.0,0.0,0.0,3.694925308227539,3.694949388504028,9.109711527344188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.9765625,0.0,1567.9801025390625,1895.4371337890625,0.0,3191.258056640625,0.9138364195823668,1.0,0.0,3.0,1.0,0.0
17863140,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7377763986587524,0.3259615898132324,0.2992238104343414,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8537775278091431,0.5149341821670532,0.4928610324859619,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9305053353309632,0.6620028018951416,0.4653525650501251,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7804868221282959,0.3889735043048858,0.3743012845516205,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.628659725189209,0.1990572810173034,0.9266055226325988,284.88006591796875,284.95001220703125,298.75,292.8241882324219,297.47039794921875,297.03155517578125,284.8822021484375,1.0,0.6215440034866333,0.353991150856018,0.353991150856018,1.0,1.0,-3.071910858154297,0.7826941609382629,2.2892167568206787,0.0924569517374038,0.8304319977760315,0.8304319977760315,0.0,227.6421813964844,199.0,50615.16796875,0.0,2844.73583984375,1.0,279.7575988769531,283.2023620605469,295.8404541015625,299.15380859375,293.1499938964844,293.1499938964844,280.04998779296875,40611.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846408724784851,1.0,0.0,0.0,3.5086655616760254,3.5086889266967773,8.214425974983897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.3720703125,0.0,1414.709228515625,1895.4371337890625,0.0,3260.05615234375,0.8777983784675598,1.0,0.0,3.0,1.0,0.0
17863200,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7377763986587524,0.3259615898132324,0.2992238104343414,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8537775278091431,0.5149341821670532,0.4928610324859619,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9305053353309632,0.6620028018951416,0.4653525650501251,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7804868221282959,0.3889735043048858,0.3743012845516205,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.628659725189209,0.1990572810173034,0.9266055226325988,284.88006591796875,284.95001220703125,298.75,292.8241882324219,297.47039794921875,297.03155517578125,284.8822021484375,1.0,0.6215440034866333,0.353991150856018,0.353991150856018,1.0,1.0,-3.071910858154297,0.7826941609382629,2.2892167568206787,0.0924569517374038,0.8304319977760315,0.8304319977760315,0.0,227.6421813964844,199.0,50615.16796875,0.0,2844.73583984375,1.0,279.7575988769531,283.2023620605469,295.8404541015625,299.15380859375,293.1499938964844,293.1499938964844,280.04998779296875,40611.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846408724784851,1.0,0.0,0.0,3.5086655616760254,3.5086889266967773,8.214425974983897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.3720703125,0.0,1414.709228515625,1895.4371337890625,0.0,3260.05615234375,0.8777983784675598,1.0,0.0,3.0,1.0,0.0
17863260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7431228160858154,0.3241048157215118,0.2969613075256347,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.86046302318573,0.5120137333869934,0.4894809424877167,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9408952593803406,0.6614522933959961,0.4644459187984466,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7870721220970154,0.3871690630912781,0.3720121085643768,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6325876712799072,0.197380244731903,0.9166457653045654,284.9849853515625,284.95001220703125,298.7276306152344,292.80718994140625,297.46551513671875,297.0321655273437,284.9839172363281,1.0,0.6127626299858093,0.3547673523426056,0.3547673523426056,1.0,1.0,-3.049304246902466,0.777628481388092,2.2716758251190186,0.0923178493976593,0.9113146066665648,0.9113146066665648,0.0,216.8411560058593,187.0,49551.58203125,0.0,2743.446533203125,1.0,280.0412292480469,283.32958984375,295.76708984375,298.94451904296875,293.1499938964844,293.1499938964844,279.75,34185.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724970817565918,1.0,0.0,0.0,3.6019606590271,3.6019837856292725,8.657075341034215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.0556640625,0.0,1466.9783935546875,1895.4371337890625,0.0,3146.2333984375,0.8931957483291626,1.0,0.0,3.0,1.0,0.0
17863320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7431228160858154,0.3241048157215118,0.2969613075256347,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.86046302318573,0.5120137333869934,0.4894809424877167,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9408952593803406,0.6614522933959961,0.4644459187984466,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7870721220970154,0.3871690630912781,0.3720121085643768,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6325876712799072,0.197380244731903,0.9166457653045654,284.9849853515625,284.95001220703125,298.7276306152344,292.80718994140625,297.46551513671875,297.0321655273437,284.9839172363281,1.0,0.6127626299858093,0.3547673523426056,0.3547673523426056,1.0,1.0,-3.049304246902466,0.777628481388092,2.2716758251190186,0.0923178493976593,0.9113146066665648,0.9113146066665648,0.0,216.8411560058593,187.0,49551.58203125,0.0,2743.446533203125,1.0,280.0412292480469,283.32958984375,295.76708984375,298.94451904296875,293.1499938964844,293.1499938964844,279.75,34185.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724970817565918,1.0,0.0,0.0,3.6019606590271,3.6019837856292725,8.657075341034215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.0556640625,0.0,1466.9783935546875,1895.4371337890625,0.0,3146.2333984375,0.8931957483291626,1.0,0.0,3.0,1.0,0.0
17863380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7488803267478943,0.3214559257030487,0.2944188714027405,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8677616119384766,0.5082764029502869,0.4858071208000183,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9515400528907776,0.6595674157142639,0.4630992710590362,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7941910624504089,0.3847459852695465,0.369521290063858,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6369433999061584,0.1954128146171569,0.9064472317695618,284.893798828125,284.95001220703125,298.7032165527344,292.7888488769531,297.4549865722656,297.0259704589844,284.8948059082031,1.0,0.6035664081573486,0.3555435538291931,0.3555435538291931,1.0,1.0,-3.0249648094177246,0.771984875202179,2.252979755401612,0.0921540483832359,0.8164845108985901,0.8164845108985901,0.0,205.91519165039065,175.0,49606.6640625,0.0,2639.546875,1.0,279.75897216796875,283.231201171875,295.80047607421875,299.04913330078125,293.1499938964844,293.1499938964844,280.04998779296875,40284.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790424466133118,1.0,0.0,0.0,3.4134645462036133,3.413486957550049,7.77470802404423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.1611328125,0.0,1315.5673828125,1895.4371337890625,0.0,3207.60595703125,0.8567127585411072,1.0,0.0,3.0,1.0,0.0
17863440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7488803267478943,0.3214559257030487,0.2944188714027405,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8677616119384766,0.5082764029502869,0.4858071208000183,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9515400528907776,0.6595674157142639,0.4630992710590362,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7941910624504089,0.3847459852695465,0.369521290063858,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6369433999061584,0.1954128146171569,0.9064472317695618,284.893798828125,284.95001220703125,298.7032165527344,292.7888488769531,297.4549865722656,297.0259704589844,284.8948059082031,1.0,0.6035664081573486,0.3555435538291931,0.3555435538291931,1.0,1.0,-3.0249648094177246,0.771984875202179,2.252979755401612,0.0921540483832359,0.8164845108985901,0.8164845108985901,0.0,205.91519165039065,175.0,49606.6640625,0.0,2639.546875,1.0,279.75897216796875,283.231201171875,295.80047607421875,299.04913330078125,293.1499938964844,293.1499938964844,280.04998779296875,40284.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790424466133118,1.0,0.0,0.0,3.4134645462036133,3.413486957550049,7.77470802404423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.1611328125,0.0,1315.5673828125,1895.4371337890625,0.0,3207.60595703125,0.8567127585411072,1.0,0.0,3.0,1.0,0.0
17863500,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7521862387657166,0.3204832673072815,0.2931635081768036,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8719128966331482,0.5067556500434875,0.4839722216129303,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9572423100471495,0.659137487411499,0.4624356627464294,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.798177182674408,0.3837892711162567,0.3682605624198913,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6394281983375549,0.1945566236972808,0.9012376666069032,285.0028991699219,284.95001220703125,298.69024658203125,292.7792053222656,297.45172119140625,297.0257873535156,285.0045471191406,1.0,0.5988194346427917,0.355931669473648,0.355931669473648,1.0,1.0,-3.01266884803772,0.76911461353302,2.2435543537139893,0.0919448062777519,0.888247549533844,0.888247549533844,0.0,200.2554473876953,175.0,48684.109375,0.0,2586.928466796875,1.0,279.9957580566406,283.358154296875,295.7307434082031,298.8213806152344,293.1499938964844,293.1499938964844,280.04998779296875,34817.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710095286369324,1.0,0.0,0.0,3.453982353210449,3.4540042877197266,7.960375114635099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.7216796875,0.0,1317.4539794921875,1895.4371337890625,0.0,3132.2802734375,0.8627616763114929,1.0,0.0,3.0,1.0,0.0
17863560,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7562844157218933,0.3196148872375488,0.2921772599220276,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8769201636314392,0.5053499937057495,0.4824299812316894,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9637044668197632,0.6588038802146912,0.4620649218559265,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8029313087463379,0.3829314112663269,0.3672263920307159,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6425175666809082,0.1937788277864456,0.8966330289840698,284.9862060546875,284.95001220703125,298.6768493652344,292.7692565917969,297.44927978515625,297.0267944335937,284.9844055175781,1.0,0.5941120982170105,0.3563408553600311,0.3563408553600311,1.0,1.0,-3.002403497695923,0.7669410705566406,2.2354624271392822,0.0920127183198928,0.8926605582237244,0.8926605582237244,0.0,194.28370666503903,163.0,48617.6328125,0.0,2536.914306640625,1.0,280.04107666015625,283.3460998535156,295.7282409667969,298.8475646972656,293.1499938964844,293.1499938964844,280.3500061035156,33913.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669760823249817,1.0,0.0,0.0,3.5171990394592285,3.517221450805664,8.254432373178133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.95654296875,0.0,1375.33642578125,1895.4371337890625,0.0,3094.443115234375,0.8737716674804688,1.0,0.0,3.0,1.0,0.0
17863620,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7654890418052673,0.3179815709590912,0.2902824282646179,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8880603313446045,0.5026692748069763,0.4794518947601318,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.976765513420105,0.6581231951713562,0.4612930715084076,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8131316304206848,0.3813131153583526,0.3652465343475342,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.6495833396911621,0.1923337280750274,0.8879294395446777,285.0482788085937,284.95001220703125,298.64862060546875,292.7485046386719,297.4444885253906,297.02935791015625,285.044921875,1.0,0.5846859812736511,0.3571592271327972,0.3571592271327972,1.0,1.0,-2.982774496078491,0.76286780834198,2.2199065685272217,0.0922418981790542,0.9987970590591432,0.9987970590591432,0.0,182.2998962402344,151.0,47877.87109375,0.0,2439.29248046875,1.0,280.3412170410156,283.4320068359375,295.71441650390625,298.77154541015625,293.1499938964844,293.1499938964844,280.04998779296875,31134.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857225775718689,1.0,0.0,0.0,3.707433223724365,3.7074570655822754,9.171491797133058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.34912109375,0.0,1561.0325927734375,1895.4371337890625,0.0,3002.9892578125,0.9146705865859984,1.0,0.0,3.0,1.0,0.0
17863680,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7654890418052673,0.3179815709590912,0.2902824282646179,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8880603313446045,0.5026692748069763,0.4794518947601318,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.976765513420105,0.6581231951713562,0.4612930715084076,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8131316304206848,0.3813131153583526,0.3652465343475342,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.6495833396911621,0.1923337280750274,0.8879294395446777,285.0482788085937,284.95001220703125,298.64862060546875,292.7485046386719,297.4444885253906,297.02935791015625,285.044921875,1.0,0.5846859812736511,0.3571592271327972,0.3571592271327972,1.0,1.0,-2.982774496078491,0.76286780834198,2.2199065685272217,0.0922418981790542,0.9987970590591432,0.9987970590591432,0.0,182.2998962402344,151.0,47877.87109375,0.0,2439.29248046875,1.0,280.3412170410156,283.4320068359375,295.71441650390625,298.77154541015625,293.1499938964844,293.1499938964844,280.04998779296875,31134.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857225775718689,1.0,0.0,0.0,3.707433223724365,3.7074570655822754,9.171491797133058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.34912109375,0.0,1561.0325927734375,1895.4371337890625,0.0,3002.9892578125,0.9146705865859984,1.0,0.0,3.0,1.0,0.0
17863740,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7740468382835388,0.3150243759155273,0.2875969409942627,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8985965847969055,0.4985917210578918,0.4756118953227997,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.987709641456604,0.6552552580833435,0.4594341516494751,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8222039937973022,0.3785671889781952,0.3625839054584503,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6563425660133362,0.19029301404953,0.8777744770050049,284.8694152832031,284.95001220703125,298.6186218261719,292.7266845703125,297.4306335449219,297.0207214355469,284.8712158203125,1.0,0.5748870968818665,0.3579776287078857,0.3579776287078857,1.0,1.0,-2.9572999477386475,0.7568662166595459,2.2004337310791016,0.0919859856367111,0.8588558435440063,0.8588558435440063,0.0,171.2147216796875,139.0,48404.67578125,0.0,2336.9208984375,1.0,280.0567321777344,283.25018310546875,295.763916015625,298.93756103515625,293.1499938964844,293.1499938964844,280.3500061035156,39034.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693958520889282,1.0,0.0,0.0,3.6194348335266113,3.6194589138031006,8.741275223655975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.25,0.0,1521.9443359375,1895.4371337890625,0.0,3117.14306640625,0.9001859426498413,1.0,0.0,3.0,1.0,0.0
17863800,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7740468382835388,0.3150243759155273,0.2875969409942627,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8985965847969055,0.4985917210578918,0.4756118953227997,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.987709641456604,0.6552552580833435,0.4594341516494751,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8222039937973022,0.3785671889781952,0.3625839054584503,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6563425660133362,0.19029301404953,0.8777744770050049,284.8694152832031,284.95001220703125,298.6186218261719,292.7266845703125,297.4306335449219,297.0207214355469,284.8712158203125,1.0,0.5748870968818665,0.3579776287078857,0.3579776287078857,1.0,1.0,-2.9572999477386475,0.7568662166595459,2.2004337310791016,0.0919859856367111,0.8588558435440063,0.8588558435440063,0.0,171.2147216796875,139.0,48404.67578125,0.0,2336.9208984375,1.0,280.0567321777344,283.25018310546875,295.763916015625,298.93756103515625,293.1499938964844,293.1499938964844,280.3500061035156,39034.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693958520889282,1.0,0.0,0.0,3.6194348335266113,3.6194589138031006,8.741275223655975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.25,0.0,1521.9443359375,1895.4371337890625,0.0,3117.14306640625,0.9001859426498413,1.0,0.0,3.0,1.0,0.0
17863860,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7816069722175598,0.3134095370769501,0.2855589389801025,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.907888650894165,0.4960999190807342,0.4726479649543762,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9961066246032716,0.6539797782897949,0.4579895138740539,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8298693299293518,0.3769004642963409,0.3604660928249359,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.662272036075592,0.1889232844114303,0.8695662617683411,284.994384765625,284.95001220703125,298.5946960449219,292.7094421386719,297.4234619140625,297.0190124511719,284.9927978515625,1.0,0.5671545267105103,0.3586256504058838,0.3586256504058838,1.0,1.0,-2.937130212783813,0.7520948052406311,2.185035228729248,0.0915507674217224,0.9437498450279236,0.9437498450279236,0.0,162.56478881835938,139.0,47313.91015625,0.0,2257.673095703125,1.0,280.3309326171875,283.39453125,295.6726379394531,298.7038269042969,293.1499938964844,293.1499938964844,280.3500061035156,33720.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601993918418884,1.0,0.0,0.0,3.6907944679260254,3.690818548202514,9.089354193747567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.2587890625,0.0,1561.780029296875,1895.4371337890625,0.0,3030.874755859375,0.9129565358161926,1.0,0.0,3.0,1.0,0.0
17863920,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7845054268836975,0.3129436373710632,0.28505939245224,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.911553919315338,0.4953607022762298,0.4718664884567261,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9988921880722046,0.653626024723053,0.4575263857841491,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8327273726463318,0.3764156997203827,0.3599160611629486,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6645528674125671,0.1885220855474472,0.8672773838043213,284.9851379394531,284.95001220703125,298.5869445800781,292.7038879394531,297.4215393066406,297.0189819335937,284.9836730957031,1.0,0.5647250413894653,0.3588302731513977,0.3588302731513977,1.0,1.0,-2.9316160678863525,0.7508581876754761,2.180757761001587,0.0915494635701179,0.9440129995346068,0.9440129995346068,0.0,159.71360778808594,127.0,47261.4453125,0.0,2233.753662109375,1.0,280.3420715332031,283.388427734375,295.67340087890625,298.7140197753906,293.1499938964844,293.1499938964844,280.04998779296875,33883.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591881990432739,1.0,0.0,0.0,3.709176540374756,3.709200620651245,9.180118354379374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.0615234375,0.0,1583.91259765625,1895.4371337890625,0.0,3021.391357421875,0.917012333869934,1.0,0.0,3.0,1.0,0.0
17863980,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7922403812408447,0.3100868165493011,0.2824569344520569,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9219470024108888,0.4913274347782135,0.4680465757846832,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9990000128746032,0.6527041792869568,0.4426451325416565,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8406539559364319,0.3736242055892944,0.3572110831737518,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.670586347579956,0.1864124834537506,0.8570278286933899,284.8667907714844,284.95001220703125,298.5536804199219,292.6802062988281,297.40997314453125,297.015380859375,284.8690490722656,1.0,0.553358256816864,0.359682947397232,0.359682947397232,1.0,1.0,-2.887648344039917,0.7388058304786682,2.1488425731658936,0.0901445895433425,0.8208652138710022,0.8208652138710022,0.0,150.53675842285156,115.0,47077.48828125,0.0,2114.83642578125,1.0,280.0575866699219,283.2716369628906,295.6961975097656,298.79852294921875,293.1499938964844,293.1499938964844,280.3500061035156,41553.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667497634887695,1.0,0.0,0.0,3.497446298599243,3.497469663619995,8.161977120835218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.69384765625,0.0,1409.79052734375,1895.4371337890625,0.0,3092.320556640625,0.8758788108825684,1.0,0.0,3.0,1.0,0.0
17864040,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7922403812408447,0.3100868165493011,0.2824569344520569,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9219470024108888,0.4913274347782135,0.4680465757846832,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9990000128746032,0.6527041792869568,0.4426451325416565,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8406539559364319,0.3736242055892944,0.3572110831737518,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.670586347579956,0.1864124834537506,0.8570278286933899,284.8667907714844,284.95001220703125,298.5536804199219,292.6802062988281,297.40997314453125,297.015380859375,284.8690490722656,1.0,0.553358256816864,0.359682947397232,0.359682947397232,1.0,1.0,-2.887648344039917,0.7388058304786682,2.1488425731658936,0.0901445895433425,0.8208652138710022,0.8208652138710022,0.0,150.53675842285156,115.0,47077.48828125,0.0,2114.83642578125,1.0,280.0575866699219,283.2716369628906,295.6961975097656,298.79852294921875,293.1499938964844,293.1499938964844,280.3500061035156,41553.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667497634887695,1.0,0.0,0.0,3.497446298599243,3.497469663619995,8.161977120835218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.69384765625,0.0,1409.79052734375,1895.4371337890625,0.0,3092.320556640625,0.8758788108825684,1.0,0.0,3.0,1.0,0.0
17864100,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7973306179046631,0.3090346157550812,0.2811329960823059,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9288625121116638,0.4896902740001678,0.4661024808883667,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.6541470289230347,0.4324260652065277,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8458419442176819,0.3724945485591888,0.3557992577552795,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.674609899520874,0.185478389263153,0.851587176322937,284.9851379394531,284.95001220703125,298.5364685058594,292.6680603027344,297.4081726074219,297.01910400390625,284.987548828125,1.0,0.5473679900169373,0.360109269618988,0.360109269618988,1.0,1.0,-2.8660202026367188,0.7329304218292236,2.133089780807495,0.0883621722459793,0.8914765119552612,0.8914765119552612,0.0,145.3019256591797,115.0,45930.390625,0.0,2050.96875,1.0,280.297607421875,283.4099426269531,295.6141662597656,298.5462646484375,293.1499938964844,293.1499938964844,280.3500061035156,35810.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576623201370239,1.0,0.0,0.0,3.518851518630981,3.518874168395996,8.262190362984256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.77001953125,0.0,1390.728515625,1895.4371337890625,0.0,3007.08251953125,0.8780585527420044,1.0,0.0,3.0,1.0,0.0
17864160,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8030708432197571,0.3081218898296356,0.2801360189914703,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.9364923238754272,0.4882107973098755,0.4645183384418487,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9990000128746032,0.6565263867378235,0.421969473361969,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8516412377357483,0.3714893460273742,0.3546614050865173,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.6791481971740723,0.1846357882022857,0.8468780517578125,284.9695739746094,284.95001220703125,298.5188903808594,292.6557312011719,297.4103088378906,297.0279846191406,284.9673156738281,1.0,0.5411554574966431,0.360720545053482,0.360720545053482,1.0,1.0,-2.8433218002319336,0.7271035313606262,2.116218328475952,0.0875318646430969,0.8912098407745361,0.8912098407745361,0.0,140.0702362060547,103.0,45615.42578125,0.0,1988.287109375,1.0,280.3416442871094,283.3998413085937,295.6035461425781,298.54962158203125,293.1499938964844,293.1499938964844,280.6499938964844,34842.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521928787231445,1.0,0.0,0.0,3.566365957260132,3.5663890838623047,8.486822480335832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.9931640625,0.0,1433.6346435546875,1895.4371337890625,0.0,2955.814208984375,0.8854081034660339,1.0,0.0,3.0,1.0,0.0
17864220,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.815962016582489,0.3064266741275787,0.278259813785553,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9536640644073486,0.4854388833045959,0.4615236222743988,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9990000128746032,0.6630894541740417,0.3994386792182922,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8653982877731323,0.3696209788322449,0.3525183200836181,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6899917721748352,0.1831105649471283,0.8381369113922119,285.03375244140625,284.95001220703125,298.4826965332031,292.63055419921875,297.42431640625,297.05926513671875,285.0298156738281,1.0,0.5283108949661255,0.3619430959224701,0.3619430959224701,1.0,1.0,-2.7973086833953857,0.7152299284934998,2.082078695297241,0.0857815369963646,0.9886401295661926,0.9886401295661926,0.0,129.29168701171875,121.0,44388.76171875,0.0,1863.1868896484373,1.0,280.6415405273437,283.49151611328125,295.5773010253906,298.4295349121094,293.1499938964844,293.1499938964844,280.3500061035156,31851.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383623361587524,1.0,0.0,0.0,3.728150129318237,3.728173971176148,9.27427663555136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.4755859375,0.0,1590.163818359375,1895.4371337890625,0.0,2826.418212890625,0.9198042154312134,1.0,0.0,3.0,1.0,0.0
17864280,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.815962016582489,0.3064266741275787,0.278259813785553,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9536640644073486,0.4854388833045959,0.4615236222743988,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9990000128746032,0.6630894541740417,0.3994386792182922,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8653982877731323,0.3696209788322449,0.3525183200836181,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6899917721748352,0.1831105649471283,0.8381369113922119,285.03375244140625,284.95001220703125,298.4826965332031,292.63055419921875,297.42431640625,297.05926513671875,285.0298156738281,1.0,0.5283108949661255,0.3619430959224701,0.3619430959224701,1.0,1.0,-2.7973086833953857,0.7152299284934998,2.082078695297241,0.0857815369963646,0.9886401295661926,0.9886401295661926,0.0,129.29168701171875,121.0,44388.76171875,0.0,1863.1868896484373,1.0,280.6415405273437,283.49151611328125,295.5773010253906,298.4295349121094,293.1499938964844,293.1499938964844,280.3500061035156,31851.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383623361587524,1.0,0.0,0.0,3.728150129318237,3.728173971176148,9.27427663555136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.4755859375,0.0,1590.163818359375,1895.4371337890625,0.0,2826.418212890625,0.9198042154312134,1.0,0.0,3.0,1.0,0.0
17864340,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8148978352546692,0.3035500049591064,0.2759579718112945,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9525314569473268,0.4814426600933075,0.4580819606781006,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.6668487787246704,0.3977596461772918,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8646171689033508,0.3667650520801544,0.3500852286815643,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.688603401184082,0.1811470836400985,0.829910397529602,284.8675842285156,284.95001220703125,298.4451599121094,292.6047668457031,297.4261779785156,297.0738525390625,284.87066650390625,1.0,0.5253840088844299,0.3631656467914581,0.3631656467914581,1.0,1.0,-2.775542974472046,0.7112560868263245,2.064286947250366,0.086131177842617,0.8498895764350891,0.8498895764350891,0.0,127.81578063964844,139.0,44787.94140625,0.0,1822.472412109375,1.0,280.35675048828125,283.3249206542969,295.6292419433594,298.57672119140625,293.1499938964844,293.1499938964844,280.6499938964844,39907.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479814529418945,1.0,0.0,0.0,3.6014535427093506,3.60147762298584,8.654637895233463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.22802734375,0.0,1508.67626953125,1895.4371337890625,0.0,2916.3681640625,0.8970481753349304,1.0,0.0,3.0,1.0,0.0
17864400,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8148978352546692,0.3035500049591064,0.2759579718112945,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9525314569473268,0.4814426600933075,0.4580819606781006,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.6668487787246704,0.3977596461772918,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8646171689033508,0.3667650520801544,0.3500852286815643,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.688603401184082,0.1811470836400985,0.829910397529602,284.8675842285156,284.95001220703125,298.4451599121094,292.6047668457031,297.4261779785156,297.0738525390625,284.87066650390625,1.0,0.5253840088844299,0.3631656467914581,0.3631656467914581,1.0,1.0,-2.775542974472046,0.7112560868263245,2.064286947250366,0.086131177842617,0.8498895764350891,0.8498895764350891,0.0,127.81578063964844,139.0,44787.94140625,0.0,1822.472412109375,1.0,280.35675048828125,283.3249206542969,295.6292419433594,298.57672119140625,293.1499938964844,293.1499938964844,280.6499938964844,39907.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479814529418945,1.0,0.0,0.0,3.6014535427093506,3.60147762298584,8.654637895233463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.22802734375,0.0,1508.67626953125,1895.4371337890625,0.0,2916.3681640625,0.8970481753349304,1.0,0.0,3.0,1.0,0.0
17864460,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8047281503677368,0.3015268445014953,0.2740759253501892,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9391250610351562,0.478306382894516,0.4550479054450989,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.6667542457580566,0.4103610217571258,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8540773987770081,0.3645379245281219,0.3479564487934112,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6788622140884399,0.1794180572032928,0.8226039409637451,285.00567626953125,284.95001220703125,298.4063720703125,292.5784606933594,297.4172058105469,297.0731506347656,285.0049133300781,1.0,0.5286298990249634,0.3645052313804626,0.3645052313804626,1.0,1.0,-2.773421049118042,0.713998019695282,2.0594229698181152,0.0890450850129127,0.9562753438949584,0.9562753438949584,0.0,132.715576171875,157.0,43998.44140625,0.0,1842.37646484375,1.0,280.6419677734375,283.4763488769531,295.54248046875,298.3733825683594,293.1499938964844,293.1499938964844,280.3500061035156,33348.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364478349685669,1.0,0.0,0.0,3.710750341415405,3.710774421691896,9.187910450236814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.12841796875,0.0,1581.6436767578125,1895.4371337890625,0.0,2808.5458984375,0.9171321392059326,1.0,0.0,3.0,1.0,0.0
17864520,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8047281503677368,0.3015268445014953,0.2740759253501892,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9391250610351562,0.478306382894516,0.4550479054450989,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.6667542457580566,0.4103610217571258,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8540773987770081,0.3645379245281219,0.3479564487934112,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6788622140884399,0.1794180572032928,0.8226039409637451,285.00567626953125,284.95001220703125,298.4063720703125,292.5784606933594,297.4172058105469,297.0731506347656,285.0049133300781,1.0,0.5286298990249634,0.3645052313804626,0.3645052313804626,1.0,1.0,-2.773421049118042,0.713998019695282,2.0594229698181152,0.0890450850129127,0.9562753438949584,0.9562753438949584,0.0,132.715576171875,157.0,43998.44140625,0.0,1842.37646484375,1.0,280.6419677734375,283.4763488769531,295.54248046875,298.3733825683594,293.1499938964844,293.1499938964844,280.3500061035156,33348.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364478349685669,1.0,0.0,0.0,3.710750341415405,3.710774421691896,9.187910450236814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.12841796875,0.0,1581.6436767578125,1895.4371337890625,0.0,2808.5458984375,0.9171321392059326,1.0,0.0,3.0,1.0,0.0
17864580,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7884582281112671,0.2986307144165039,0.272087037563324,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9178162813186646,0.474272757768631,0.4519134163856506,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.6611161828041077,0.4323830008506775,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8383001089096069,0.3616611957550049,0.3458346426486969,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6644455790519714,0.1772618144750595,0.8153731822967529,284.88543701171875,284.95001220703125,298.366455078125,292.5517272949219,297.3864440917969,297.0431213378906,284.8888244628906,1.0,0.5360579490661621,0.3658448159694671,0.3658448159694671,1.0,1.0,-2.782485246658325,0.7204328179359436,2.0620524883270264,0.093387059867382,0.8471713066101074,0.8471713066101074,0.0,142.13816833496094,160.0,44689.4921875,0.0,1901.0927734375,1.0,280.3572082519531,283.3460388183594,295.583251953125,298.5188903808594,293.1499938964844,293.1499938964844,280.6499938964844,39872.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471344709396362,1.0,0.0,0.0,3.5689728260040283,3.5689966678619385,8.499233103975712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.45458984375,0.0,1473.2071533203125,1895.4371337890625,0.0,2908.439208984375,0.8903867602348328,1.0,0.0,3.0,1.0,0.0
17864640,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7884582281112671,0.2986307144165039,0.272087037563324,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9178162813186646,0.474272757768631,0.4519134163856506,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.6611161828041077,0.4323830008506775,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8383001089096069,0.3616611957550049,0.3458346426486969,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6644455790519714,0.1772618144750595,0.8153731822967529,284.88543701171875,284.95001220703125,298.366455078125,292.5517272949219,297.3864440917969,297.0431213378906,284.8888244628906,1.0,0.5360579490661621,0.3658448159694671,0.3658448159694671,1.0,1.0,-2.782485246658325,0.7204328179359436,2.0620524883270264,0.093387059867382,0.8471713066101074,0.8471713066101074,0.0,142.13816833496094,160.0,44689.4921875,0.0,1901.0927734375,1.0,280.3572082519531,283.3460388183594,295.583251953125,298.5188903808594,293.1499938964844,293.1499938964844,280.6499938964844,39872.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471344709396362,1.0,0.0,0.0,3.5689728260040283,3.5689966678619385,8.499233103975712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.45458984375,0.0,1473.2071533203125,1895.4371337890625,0.0,2908.439208984375,0.8903867602348328,1.0,0.0,3.0,1.0,0.0
17864700,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7815139293670654,0.2974596619606018,0.2709976434707641,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9090112447738647,0.4725226759910583,0.4502236843109131,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.6573972105979919,0.4419296383857727,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8317241072654724,0.3604270219802856,0.3446706235408783,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6583008170127869,0.1762202829122543,0.8111571669578552,285.0176086425781,284.95001220703125,298.3460693359375,292.5382385253906,297.3707275390625,297.0277709960937,285.0220642089844,1.0,0.5386817455291748,0.3665146231651306,0.3665146231651306,1.0,1.0,-2.784161329269409,0.7227000594139099,2.0614612102508545,0.0953776910901069,0.9351873993873596,0.9351873993873596,0.0,146.2947540283203,160.0,43915.05859375,0.0,1923.4393310546875,1.0,280.5997009277344,283.4927673339844,295.5035400390625,298.29656982421875,293.1499938964844,293.1499938964844,280.6499938964844,34383.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401727676391602,1.0,0.0,0.0,3.616343259811402,3.616366863250733,8.726349847165693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.97509765625,0.0,1484.0626220703125,1895.4371337890625,0.0,2843.329345703125,0.8986198902130127,1.0,0.0,3.0,1.0,0.0
