time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7761123776435852,0.2964378297328949,0.2701875269412994,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9024235010147096,0.4709308743476867,0.4488366544246673,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.65367192029953,0.4496790766716003,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8265560269355774,0.3593395352363586,0.3437490463256836,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.653409481048584,0.1752564907073974,0.8073839545249939,285.01678466796875,284.95001220703125,298.325439453125,292.524658203125,297.3575134277344,297.0165710449219,285.0149841308594,1.0,0.540943443775177,0.3668100833892822,0.3668100833892822,1.0,1.0,-2.78519344329834,0.7238616347312927,2.0613317489624023,0.0963093638420105,0.9585002660751344,0.9585002660751344,0.0,149.71873474121094,163.0,44020.66015625,0.0,1941.3218994140625,1.0,280.6424865722656,283.4890441894531,295.4958190917969,298.32769775390625,293.1499938964844,293.1499938964844,280.3500061035156,32951.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372446298599243,1.0,0.0,0.0,3.698364496231079,3.698388338088989,9.126677014137384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.05078125,0.0,1564.5355224609375,1895.4371337890625,0.0,2815.98291015625,0.9139172434806824,1.0,0.0,3.0,1.0,0.0
17864820,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7634946703910828,0.2932837903499603,0.2679714560508728,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8875930905342102,0.4665716886520386,0.4454039335250854,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9917973279953004,0.6447315812110901,0.4529209733009338,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8143680691719055,0.3562574982643127,0.3414407968521118,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6424869894981384,0.1728419661521911,0.7988410592079163,284.8774108886719,284.95001220703125,298.2834777832031,292.497314453125,297.3338623046875,296.9990539550781,284.8798217773437,1.0,0.5437418222427368,0.3674010634422302,0.3674010634422302,1.0,1.0,-2.7693443298339844,0.7200855016708374,2.0492587089538574,0.0964283719658851,0.8386746644973755,0.8386746644973755,0.0,157.5373077392578,166.0,44466.796875,0.0,1953.1922607421875,1.0,280.357421875,283.345947265625,295.53179931640625,298.4631042480469,293.1499938964844,293.1499938964844,280.6499938964844,40231.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486444354057312,1.0,0.0,0.0,3.552093267440796,3.552117109298706,8.419029882134055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.03466796875,0.0,1457.75634765625,1895.4371337890625,0.0,2922.576171875,0.8866006135940552,1.0,0.0,3.0,1.0,0.0
17864880,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7634946703910828,0.2932837903499603,0.2679714560508728,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8875930905342102,0.4665716886520386,0.4454039335250854,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9917973279953004,0.6447315812110901,0.4529209733009338,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8143680691719055,0.3562574982643127,0.3414407968521118,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6424869894981384,0.1728419661521911,0.7988410592079163,284.8774108886719,284.95001220703125,298.2834777832031,292.497314453125,297.3338623046875,296.9990539550781,284.8798217773437,1.0,0.5437418222427368,0.3674010634422302,0.3674010634422302,1.0,1.0,-2.7693443298339844,0.7200855016708374,2.0492587089538574,0.0964283719658851,0.8386746644973755,0.8386746644973755,0.0,157.5373077392578,166.0,44466.796875,0.0,1953.1922607421875,1.0,280.357421875,283.345947265625,295.53179931640625,298.4631042480469,293.1499938964844,293.1499938964844,280.6499938964844,40231.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486444354057312,1.0,0.0,0.0,3.552093267440796,3.552117109298706,8.419029882134055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.03466796875,0.0,1457.75634765625,1895.4371337890625,0.0,2922.576171875,0.8866006135940552,1.0,0.0,3.0,1.0,0.0
17864940,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7533955574035645,0.2908631861209869,0.2658378481864929,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8754996657371521,0.4629423022270202,0.4420251846313476,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9804933667182922,0.6399839520454407,0.4490780532360077,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.803777277469635,0.3537031412124634,0.3391260206699371,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6335709691047668,0.1706489473581314,0.7898784875869751,284.9940795898437,284.95001220703125,298.2406005859375,292.4698181152344,297.3205261230469,296.9962463378906,284.992431640625,1.0,0.5446333885192871,0.3679920434951782,0.3679920434951782,1.0,1.0,-2.7444863319396973,0.7133191227912903,2.0311670303344727,0.0950776040554046,0.9302029013633728,0.9302029013633728,0.0,163.885498046875,169.0,43392.42578125,0.0,1943.901123046875,1.0,280.6415710449219,283.4825134277344,295.43359375,298.2359619140625,293.1499938964844,293.1499938964844,280.3500061035156,33768.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371258974075317,1.0,0.0,0.0,3.65189266204834,3.651916265487671,8.898755368136335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.453125,0.0,1518.5701904296875,1895.4371337890625,0.0,2814.87451171875,0.904078245162964,1.0,0.0,3.0,1.0,0.0
17865000,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7533955574035645,0.2908631861209869,0.2658378481864929,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8754996657371521,0.4629423022270202,0.4420251846313476,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9804933667182922,0.6399839520454407,0.4490780532360077,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.803777277469635,0.3537031412124634,0.3391260206699371,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6335709691047668,0.1706489473581314,0.7898784875869751,284.9940795898437,284.95001220703125,298.2406005859375,292.4698181152344,297.3205261230469,296.9962463378906,284.992431640625,1.0,0.5446333885192871,0.3679920434951782,0.3679920434951782,1.0,1.0,-2.7444863319396973,0.7133191227912903,2.0311670303344727,0.0950776040554046,0.9302029013633728,0.9302029013633728,0.0,163.885498046875,169.0,43392.42578125,0.0,1943.901123046875,1.0,280.6415710449219,283.4825134277344,295.43359375,298.2359619140625,293.1499938964844,293.1499938964844,280.3500061035156,33768.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371258974075317,1.0,0.0,0.0,3.65189266204834,3.651916265487671,8.898755368136335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.453125,0.0,1518.5701904296875,1895.4371337890625,0.0,2814.87451171875,0.904078245162964,1.0,0.0,3.0,1.0,0.0
17865060,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.746518075466156,0.2882039248943329,0.2638956904411316,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8672646880149841,0.459260493516922,0.4390337169170379,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.972447633743286,0.6359497308731079,0.4466182291507721,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7962455153465271,0.351044625043869,0.337043821811676,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.6273961663246155,0.1685653179883957,0.7820371985435486,284.863037109375,284.95001220703125,298.2039489746094,292.4466857910156,297.3080749511719,296.99200439453125,284.86773681640625,1.0,0.5447282195091248,0.3688586056232452,0.3688586056232452,1.0,1.0,-2.723682165145874,0.7085216641426086,2.01516056060791,0.0949950665235519,0.8142396807670593,0.8142396807670593,0.0,168.13682556152344,169.0,43540.328125,0.0,1931.1839599609373,1.0,280.36395263671875,283.3527526855469,295.4739685058594,298.3612976074219,293.1499938964844,293.1499938964844,280.3500061035156,41823.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453997373580933,1.0,0.0,0.0,3.474424362182617,3.474447727203369,8.054878435359569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.42236328125,0.0,1387.9395751953125,1895.4371337890625,0.0,2892.203857421875,0.8704926371574402,1.0,0.0,3.0,1.0,0.0
17865120,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7451927065849304,0.2877020239830017,0.2634530961513519,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8657010197639465,0.4585654437541961,0.4383868277072906,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9708609580993652,0.635238528251648,0.4461023509502411,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7947956323623657,0.3505341410636902,0.3365803956985473,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.626203715801239,0.1681596785783767,0.7803624868392944,284.8774108886719,284.95001220703125,298.1968994140625,292.4422607421875,297.3056335449219,296.9910888671875,284.88043212890625,1.0,0.5446717739105225,0.3690236508846283,0.3690236508846283,1.0,1.0,-2.7191832065582275,0.707432746887207,2.0117504596710205,0.0949051827192306,0.815334141254425,0.815334141254425,0.0,168.92156982421875,172.0,43420.86328125,0.0,1927.82470703125,1.0,280.35791015625,283.3661804199219,295.4609069824219,298.3310852050781,293.1499938964844,293.1499938964844,280.6499938964844,41326.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845269501209259,1.0,0.0,0.0,3.445359230041504,3.4453821182250977,7.920677376205276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.35986328125,0.0,1354.81201171875,1895.4371337890625,0.0,2890.985595703125,0.8644692897796631,1.0,0.0,3.0,1.0,0.0
17865180,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7388750910758972,0.2853610813617706,0.2613081037998199,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8580896258354187,0.4550302028656006,0.4350137710571289,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9631044268608092,0.6321869492530823,0.4438185691833496,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7876937389373779,0.3479808866977691,0.3341729938983917,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6200700998306274,0.1659769564867019,0.7709382772445679,284.98876953125,284.95001220703125,298.1524963378906,292.4147033691406,297.29315185546875,296.9893798828125,284.9873352050781,1.0,0.5442385077476501,0.3700552582740783,0.3700552582740783,1.0,1.0,-2.695582866668701,0.7021135687828064,1.99346923828125,0.0947724655270576,0.9012212157249452,0.9012212157249452,0.0,172.74830627441406,175.0,42387.078125,0.0,1908.9844970703125,1.0,280.6407165527344,283.495849609375,295.3671569824219,298.1058654785156,293.1499938964844,293.1499938964844,280.3500061035156,33953.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313755393028259,1.0,0.0,0.0,3.548950672149658,3.548973321914673,8.404139180129278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.2470703125,0.0,1408.736572265625,1895.4371337890625,0.0,2761.25439453125,0.8811078071594238,1.0,0.0,3.0,1.0,0.0
17865240,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7388750910758972,0.2853610813617706,0.2613081037998199,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8580896258354187,0.4550302028656006,0.4350137710571289,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9631044268608092,0.6321869492530823,0.4438185691833496,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7876937389373779,0.3479808866977691,0.3341729938983917,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6200700998306274,0.1659769564867019,0.7709382772445679,284.98876953125,284.95001220703125,298.1524963378906,292.4147033691406,297.29315185546875,296.9893798828125,284.9873352050781,1.0,0.5442385077476501,0.3700552582740783,0.3700552582740783,1.0,1.0,-2.695582866668701,0.7021135687828064,1.99346923828125,0.0947724655270576,0.9012212157249452,0.9012212157249452,0.0,172.74830627441406,175.0,42387.078125,0.0,1908.9844970703125,1.0,280.6407165527344,283.495849609375,295.3671569824219,298.1058654785156,293.1499938964844,293.1499938964844,280.3500061035156,33953.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313755393028259,1.0,0.0,0.0,3.548950672149658,3.548973321914673,8.404139180129278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.2470703125,0.0,1408.736572265625,1895.4371337890625,0.0,2761.25439453125,0.8811078071594238,1.0,0.0,3.0,1.0,0.0
17865300,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.736021876335144,0.2838950455188751,0.2602722942829132,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8546464443206787,0.4529538154602051,0.433360755443573,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.959467589855194,0.6301785111427307,0.4427402913570404,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7844645977020264,0.3464734554290771,0.333005428314209,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.6171897649765015,0.1647946238517761,0.7664230465888977,284.8570556640625,284.95001220703125,298.13006591796875,292.4009704589844,297.2862854003906,296.98779296875,284.8523864746094,1.0,0.5439699292182922,0.3705710768699646,0.3705710768699646,1.0,1.0,-2.6842312812805176,0.699582040309906,1.9846491813659668,0.0948292315006256,0.8060624599456787,0.8060624599456787,0.0,174.49771118164062,175.0,42897.75,0.0,1899.5738525390625,1.0,280.4008178710937,283.352783203125,295.4224853515625,298.29022216796875,293.1499938964844,293.1499938964844,280.3500061035156,39503.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371328711509705,1.0,0.0,0.0,3.480140686035156,3.48016357421875,8.081404985205154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.92919921875,0.0,1377.27001953125,1895.4371337890625,0.0,2814.939453125,0.8670212030410767,1.0,0.0,3.0,1.0,0.0
17865360,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7327125668525696,0.2822848856449127,0.2589330375194549,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8507758378982544,0.4507362246513366,0.4313828945159912,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9551458954811096,0.6279658079147339,0.4412837922573089,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7807921171188354,0.3448313772678375,0.3315746784210205,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.613872766494751,0.1635240316390991,0.7612766027450562,284.8873596191406,284.95001220703125,298.10748291015625,292.38726806640625,297.2787475585937,296.9852905273437,284.8901062011719,1.0,0.5435605645179749,0.3711844682693481,0.3711844682693481,1.0,1.0,-2.670593023300171,0.6964978575706482,1.974095106124878,0.0948185473680496,0.7984607815742493,0.7984607815742493,0.0,176.44692993164062,178.0,42338.8125,0.0,1887.64306640625,1.0,280.3592529296875,283.3948974609375,295.4000549316406,298.2020263671875,293.1499938964844,293.1499938964844,280.6499938964844,41260.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383876085281372,1.0,0.0,0.0,3.330200433731079,3.3302223682403564,7.400039407912118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.08740234375,0.0,1241.5404052734375,1895.4371337890625,0.0,2826.654052734375,0.8394230008125305,1.0,0.0,3.0,1.0,0.0
17865420,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7274749279022217,0.2799410223960876,0.256791204214096,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8445760011672974,0.4471859037876129,0.4280055463314056,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9482033252716064,0.6249551773071289,0.4390882849693298,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7748762369155884,0.3422403633594513,0.3291293978691101,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6079853773117065,0.1613445729017257,0.7518071532249451,284.9867248535156,284.95001220703125,298.0619201660156,292.36004638671875,297.26666259765625,296.9843444824219,284.9851989746094,1.0,0.5427501201629639,0.3724112808704376,0.3724112808704376,1.0,1.0,-2.6469998359680176,0.6915651559829712,1.9554345607757568,0.095099851489067,0.8780241012573242,0.8780241012573242,0.0,179.56976318359375,166.0,41385.12109375,0.0,1866.0711669921875,1.0,280.63970947265625,283.5121459960937,295.31072998046875,297.9868469238281,293.1499938964844,293.1499938964844,280.95001220703125,33855.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242599368095398,1.0,0.0,0.0,3.4441065788269043,3.4441282749176025,7.914919137874676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.560546875,0.0,1300.797607421875,1895.4371337890625,0.0,2695.079345703125,0.8575248718261719,1.0,0.0,3.0,1.0,0.0
17865480,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7274749279022217,0.2799410223960876,0.256791204214096,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8445760011672974,0.4471859037876129,0.4280055463314056,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9482033252716064,0.6249551773071289,0.4390882849693298,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7748762369155884,0.3422403633594513,0.3291293978691101,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6079853773117065,0.1613445729017257,0.7518071532249451,284.9867248535156,284.95001220703125,298.0619201660156,292.36004638671875,297.26666259765625,296.9843444824219,284.9851989746094,1.0,0.5427501201629639,0.3724112808704376,0.3724112808704376,1.0,1.0,-2.6469998359680176,0.6915651559829712,1.9554345607757568,0.095099851489067,0.8780241012573242,0.8780241012573242,0.0,179.56976318359375,166.0,41385.12109375,0.0,1866.0711669921875,1.0,280.63970947265625,283.5121459960937,295.31072998046875,297.9868469238281,293.1499938964844,293.1499938964844,280.95001220703125,33855.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242599368095398,1.0,0.0,0.0,3.4441065788269043,3.4441282749176025,7.914919137874676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.560546875,0.0,1300.797607421875,1895.4371337890625,0.0,2695.079345703125,0.8575248718261719,1.0,0.0,3.0,1.0,0.0
17865540,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7278832793235779,0.2778572142124176,0.2547931969165802,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8451232314109802,0.4438817203044891,0.4247669875621795,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9500092267990112,0.622252345085144,0.4371218681335449,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.7755208015441895,0.339884877204895,0.3267759382724762,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.6072966456413269,0.1593580245971679,0.7422510981559753,285.0554504394531,284.95001220703125,298.015869140625,292.33306884765625,297.2558898925781,296.98541259765625,285.0514831542969,1.0,0.5375182032585144,0.3736380636692047,0.3736380636692047,1.0,1.0,-2.624035358428955,0.6867883205413818,1.9372470378875728,0.0954899564385414,0.9907432794570924,0.9907432794570924,0.0,176.22454833984375,154.0,40604.23046875,0.0,1816.7564697265625,1.0,280.9406433105469,283.6007080078125,295.2875671386719,297.8983459472656,293.1499938964844,293.1499938964844,280.6499938964844,30604.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118951916694641,1.0,0.0,0.0,3.6544132232666016,3.6544363498687744,8.911044346859853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.65673828125,0.0,1497.66455078125,1895.4371337890625,0.0,2580.656982421875,0.9023116827011108,1.0,0.0,3.0,1.0,0.0
17865600,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7278832793235779,0.2778572142124176,0.2547931969165802,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8451232314109802,0.4438817203044891,0.4247669875621795,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9500092267990112,0.622252345085144,0.4371218681335449,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.7755208015441895,0.339884877204895,0.3267759382724762,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.6072966456413269,0.1593580245971679,0.7422510981559753,285.0554504394531,284.95001220703125,298.015869140625,292.33306884765625,297.2558898925781,296.98541259765625,285.0514831542969,1.0,0.5375182032585144,0.3736380636692047,0.3736380636692047,1.0,1.0,-2.624035358428955,0.6867883205413818,1.9372470378875728,0.0954899564385414,0.9907432794570924,0.9907432794570924,0.0,176.22454833984375,154.0,40604.23046875,0.0,1816.7564697265625,1.0,280.9406433105469,283.6007080078125,295.2875671386719,297.8983459472656,293.1499938964844,293.1499938964844,280.6499938964844,30604.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118951916694641,1.0,0.0,0.0,3.6544132232666016,3.6544363498687744,8.911044346859853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.65673828125,0.0,1497.66455078125,1895.4371337890625,0.0,2580.656982421875,0.9023116827011108,1.0,0.0,3.0,1.0,0.0
17865660,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7301342487335205,0.2745976150035858,0.2519965171813965,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8481876254081726,0.4393590688705444,0.4206537008285522,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.954908847808838,0.6175082325935364,0.4341030120849609,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7785905003547668,0.3365392982959747,0.3237105309963226,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.6085411310195923,0.156894102692604,0.7309544682502747,284.8598937988281,284.95001220703125,297.969482421875,292.3064880371094,297.2413330078125,296.9817810058594,284.86212158203125,1.0,0.5297490954399109,0.3749203979969024,0.3749203979969024,1.0,1.0,-2.594858169555664,0.6799767017364502,1.9148813486099243,0.0953333750367164,0.8402658700942993,0.8402658700942993,0.0,169.81832885742188,142.0,40961.68359375,0.0,1745.6282958984375,1.0,280.65704345703125,283.4076232910156,295.3464660644531,298.0628356933594,293.1499938964844,293.1499938964844,280.95001220703125,39659.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249925971031189,1.0,0.0,0.0,3.554734230041504,3.554758071899414,8.431553055743279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.32958984375,0.0,1456.40625,1895.4371337890625,0.0,2701.883056640625,0.8860886693000793,1.0,0.0,3.0,1.0,0.0
17865720,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7301342487335205,0.2745976150035858,0.2519965171813965,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8481876254081726,0.4393590688705444,0.4206537008285522,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.954908847808838,0.6175082325935364,0.4341030120849609,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7785905003547668,0.3365392982959747,0.3237105309963226,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.6085411310195923,0.156894102692604,0.7309544682502747,284.8598937988281,284.95001220703125,297.969482421875,292.3064880371094,297.2413330078125,296.9817810058594,284.86212158203125,1.0,0.5297490954399109,0.3749203979969024,0.3749203979969024,1.0,1.0,-2.594858169555664,0.6799767017364502,1.9148813486099243,0.0953333750367164,0.8402658700942993,0.8402658700942993,0.0,169.81832885742188,142.0,40961.68359375,0.0,1745.6282958984375,1.0,280.65704345703125,283.4076232910156,295.3464660644531,298.0628356933594,293.1499938964844,293.1499938964844,280.95001220703125,39659.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249925971031189,1.0,0.0,0.0,3.554734230041504,3.554758071899414,8.431553055743279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.32958984375,0.0,1456.40625,1895.4371337890625,0.0,2701.883056640625,0.8860886693000793,1.0,0.0,3.0,1.0,0.0
17865780,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7348037958145142,0.2721407115459442,0.2492246180772781,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8542200922966003,0.4356314539909363,0.4165549874305725,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.96327942609787,0.614023745059967,0.4311356842517853,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7844330668449402,0.3337414860725403,0.3205449879169464,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6118180155754089,0.1546698808670044,0.7189574837684631,284.98394775390625,284.95001220703125,297.9228210449219,292.2803649902344,297.2286376953125,296.98077392578125,284.9821472167969,1.0,0.5203348398208618,0.3762027323246002,0.3762027323246002,1.0,1.0,-2.5648117065429688,0.6728240847587585,1.8919875621795648,0.0948229879140853,0.9273483753204346,0.9273483753204346,0.0,161.05856323242188,130.0,39794.12890625,0.0,1664.402587890625,1.0,280.9415283203125,283.55157470703125,295.2402648925781,297.8246765136719,293.1499938964844,293.1499938964844,280.6499938964844,33783.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126129508018494,1.0,0.0,0.0,3.645372867584229,3.64539647102356,8.867010592439328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.63720703125,0.0,1511.4630126953125,1895.4371337890625,0.0,2587.2763671875,0.9025591015815736,1.0,0.0,3.0,1.0,0.0
17865840,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7348037958145142,0.2721407115459442,0.2492246180772781,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8542200922966003,0.4356314539909363,0.4165549874305725,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.96327942609787,0.614023745059967,0.4311356842517853,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7844330668449402,0.3337414860725403,0.3205449879169464,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6118180155754089,0.1546698808670044,0.7189574837684631,284.98394775390625,284.95001220703125,297.9228210449219,292.2803649902344,297.2286376953125,296.98077392578125,284.9821472167969,1.0,0.5203348398208618,0.3762027323246002,0.3762027323246002,1.0,1.0,-2.5648117065429688,0.6728240847587585,1.8919875621795648,0.0948229879140853,0.9273483753204346,0.9273483753204346,0.0,161.05856323242188,130.0,39794.12890625,0.0,1664.402587890625,1.0,280.9415283203125,283.55157470703125,295.2402648925781,297.8246765136719,293.1499938964844,293.1499938964844,280.6499938964844,33783.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126129508018494,1.0,0.0,0.0,3.645372867584229,3.64539647102356,8.867010592439328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.63720703125,0.0,1511.4630126953125,1895.4371337890625,0.0,2587.2763671875,0.9025591015815736,1.0,0.0,3.0,1.0,0.0
17865900,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7380325794219971,0.2707077264785766,0.2479492723941803,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8583062291145325,0.4335379898548126,0.4146105349063873,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.9684851765632628,0.6118526458740234,0.4297513365745544,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.7883657217025757,0.3321736752986908,0.3190472424030304,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.6141948103904724,0.1535074859857559,0.7132372260093689,284.8426208496094,284.95001220703125,297.8994140625,292.2675170898437,297.2220153808594,296.9799499511719,284.8353576660156,1.0,0.5153006315231323,0.3768439292907715,0.3768439292907715,1.0,1.0,-2.550610542297364,0.669498860836029,1.881111741065979,0.0947169363498687,0.8231972455978394,0.8231972455978394,0.0,156.1154327392578,130.0,40342.171875,0.0,1623.1087646484375,1.0,280.69793701171875,283.3966369628906,295.2951965332031,298.0075988769531,293.1499938964844,293.1499938964844,280.6499938964844,39142.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188915848731995,1.0,0.0,0.0,3.5838985443115234,3.5839226245880127,8.570471550228831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.298828125,0.0,1483.9482421875,1895.4371337890625,0.0,2645.30322265625,0.8898037075996399,1.0,0.0,3.0,1.0,0.0
17865960,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7410706877708435,0.2691237032413482,0.2463852763175964,296.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.862278163433075,0.4312727749347687,0.4123358130455017,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9732927680015564,0.6094160676002502,0.4279636144638061,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7921561598777771,0.3304619789123535,0.3172885477542877,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6163753271102905,0.1522565633058548,0.7069166302680969,284.8639831542969,284.95001220703125,297.8759765625,292.2547912597656,297.2146911621094,296.9781494140625,284.8683166503906,1.0,0.5099865198135376,0.3775776624679565,0.3775776624679565,1.0,1.0,-2.5341451168060303,0.665590226650238,1.868554830551148,0.0945116952061653,0.802222728729248,0.802222728729248,0.0,151.21878051757812,118.0,39692.5703125,0.0,1579.3587646484375,1.0,280.6581420898437,283.4384460449219,295.2709655761719,297.9137878417969,293.1499938964844,293.1499938964844,280.95001220703125,42373.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203674554824829,1.0,0.0,0.0,3.405477285385132,3.4055001735687256,7.73836632106395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.13818359375,0.0,1322.2525634765625,1895.4371337890625,0.0,2658.9736328125,0.8565158843994141,1.0,0.0,3.0,1.0,0.0
17866020,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7498198747634888,0.2669434547424316,0.2438338696956634,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8732824921607971,0.427765816450119,0.4084017276763916,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9852710366249084,0.6061394214630127,0.425137311220169,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8024984002113342,0.3278308808803558,0.3142246603965759,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6225240230560303,0.1501756012439727,0.6951859593391418,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.203369140625,296.9790344238281,284.9824523925781,1.0,0.4990225434303283,0.3790451288223266,0.3790451288223266,1.0,1.0,-2.5051755905151367,0.659108579158783,1.846066951751709,0.0944162011146545,0.8885428309440613,0.8885428309440613,0.0,140.3495330810547,106.0,38629.23828125,0.0,1494.00830078125,1.0,280.9403076171875,283.5746765136719,295.1729431152344,297.6826477050781,293.1499938964844,293.1499938964844,281.25,34129.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044157028198242,1.0,0.0,0.0,3.505134105682373,3.505156278610229,8.197898750950117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.099609375,0.0,1364.4512939453125,1895.4371337890625,0.0,2511.865234375,0.8714153170585632,1.0,0.0,3.0,1.0,0.0
17866080,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7498198747634888,0.2669434547424316,0.2438338696956634,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8732824921607971,0.427765816450119,0.4084017276763916,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9852710366249084,0.6061394214630127,0.425137311220169,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8024984002113342,0.3278308808803558,0.3142246603965759,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6225240230560303,0.1501756012439727,0.6951859593391418,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.203369140625,296.9790344238281,284.9824523925781,1.0,0.4990225434303283,0.3790451288223266,0.3790451288223266,1.0,1.0,-2.5051755905151367,0.659108579158783,1.846066951751709,0.0944162011146545,0.8885428309440613,0.8885428309440613,0.0,140.3495330810547,106.0,38629.23828125,0.0,1494.00830078125,1.0,280.9403076171875,283.5746765136719,295.1729431152344,297.6826477050781,293.1499938964844,293.1499938964844,281.25,34129.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044157028198242,1.0,0.0,0.0,3.505134105682373,3.505156278610229,8.197898750950117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.099609375,0.0,1364.4512939453125,1895.4371337890625,0.0,2511.865234375,0.8714153170585632,1.0,0.0,3.0,1.0,0.0
17866140,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7616556286811829,0.2650752365589142,0.2417164891958236,296.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8877862691879272,0.4246085286140442,0.4049600958824157,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9984686374664308,0.603240966796875,0.4227482676506042,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.815470278263092,0.3254925906658172,0.3115560412406921,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.630728542804718,0.1483424454927444,0.6847504377365112,285.06982421875,284.95001220703125,297.7820129394531,292.2056579589844,297.1938171386719,296.9822998046875,285.06597900390625,1.0,0.4878648519515991,0.3805126249790191,0.3805126249790191,1.0,1.0,-2.4798696041107178,0.6538136601448059,1.8260560035705569,0.0947429910302162,1.0,1.0,0.0,128.8362274169922,94.0,37740.9609375,0.0,1412.39697265625,1.0,281.2414245605469,283.6796569824219,295.1492919921875,297.5858764648437,293.1499938964844,293.1499938964844,280.95001220703125,30939.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897030711174011,1.0,0.0,0.0,3.705243587493897,3.705267190933228,9.16066085210332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.55908203125,0.0,1557.066162109375,1895.4371337890625,0.0,2377.6796875,0.9137526750564576,1.0,0.0,3.0,1.0,0.0
17866200,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7616556286811829,0.2650752365589142,0.2417164891958236,296.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8877862691879272,0.4246085286140442,0.4049600958824157,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9984686374664308,0.603240966796875,0.4227482676506042,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.815470278263092,0.3254925906658172,0.3115560412406921,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.630728542804718,0.1483424454927444,0.6847504377365112,285.06982421875,284.95001220703125,297.7820129394531,292.2056579589844,297.1938171386719,296.9822998046875,285.06597900390625,1.0,0.4878648519515991,0.3805126249790191,0.3805126249790191,1.0,1.0,-2.4798696041107178,0.6538136601448059,1.8260560035705569,0.0947429910302162,1.0,1.0,0.0,128.8362274169922,94.0,37740.9609375,0.0,1412.39697265625,1.0,281.2414245605469,283.6796569824219,295.1492919921875,297.5858764648437,293.1499938964844,293.1499938964844,280.95001220703125,30939.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897030711174011,1.0,0.0,0.0,3.705243587493897,3.705267190933228,9.16066085210332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.55908203125,0.0,1557.066162109375,1895.4371337890625,0.0,2377.6796875,0.9137526750564576,1.0,0.0,3.0,1.0,0.0
17866260,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7665375471115112,0.2622016966342926,0.2393426597118377,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8939310312271118,0.4205033779144287,0.4013315737247467,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9990000128746032,0.6003354787826538,0.4133029580116272,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8206694722175598,0.3223758041858673,0.3087753355503082,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.6336730122566223,0.1461859047412872,0.6750587821006775,284.8485412597656,284.95001220703125,297.7388610839844,292.1841125488281,297.1808166503906,296.98052978515625,284.84765625,1.0,0.4760127365589142,0.3819210231304168,0.3819210231304168,1.0,1.0,-2.425168037414551,0.637930691242218,1.7872374057769775,0.0949135869741439,0.8526022434234619,0.8526022434234619,0.0,122.22272491455078,94.0,38006.2421875,0.0,1328.2467041015625,1.0,280.9598693847656,283.46026611328125,295.224609375,297.768310546875,293.1499938964844,293.1499938964844,280.95001220703125,39219.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021993041038513,1.0,0.0,0.0,3.6357579231262207,3.635782241821289,8.820296670819516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.83203125,0.0,1541.3726806640625,1895.4371337890625,0.0,2491.550048828125,0.903192400932312,1.0,0.0,3.0,1.0,0.0
17866320,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.7693374156951904,0.2619300484657287,0.2390173524618148,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8973606824874878,0.4201222658157348,0.4008880257606506,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9990000128746032,0.6003730893135071,0.4082702398300171,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.8235145211219788,0.32208251953125,0.3084162175655365,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.6357413530349731,0.1459856480360031,0.6737723350524902,284.8465576171875,284.95001220703125,297.7351379394531,292.1822814941406,297.17950439453125,296.9801025390625,284.8447570800781,1.0,0.4752709865570068,0.3820434808731079,0.3820434808731079,1.0,1.0,-2.42856764793396,0.6397746205329895,1.7887929677963257,0.0903643146157264,0.8458299040794373,0.8458299040794373,0.0,120.07367706298828,82.0,37916.01953125,0.0,1316.7598876953125,1.0,280.9573974609375,283.4613952636719,295.2188415527344,297.7546691894531,293.1499938964844,293.1499938964844,281.25,39648.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024238348007202,1.0,0.0,0.0,3.6173815727233887,3.617405891418457,8.731360594538273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.8330078125,0.0,1524.23876953125,1895.4371337890625,0.0,2493.606689453125,0.8997097015380859,1.0,0.0,3.0,1.0,0.0
17866380,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.781476616859436,0.2594680786132812,0.2361970692873001,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.9126068949699402,0.4163054823875427,0.3966543674468994,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9990000128746032,0.6015673279762268,0.3852325677871704,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8356803059577942,0.3191323280334472,0.3050588965415954,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.6440279483795166,0.1438854485750198,0.6620191931724548,284.9739685058594,284.95001220703125,297.6883850097656,292.1597900390625,297.16754150390625,296.9804992675781,284.9714050292969,1.0,0.4618288278579712,0.383574366569519,0.383574366569519,1.0,1.0,-2.383108377456665,0.6273893713951111,1.7557190656661987,0.0900380164384841,0.9274882078170776,0.9274882078170776,0.0,109.76828002929688,70.0,36514.95703125,0.0,1215.829345703125,1.0,281.2419128417969,283.615478515625,295.1078491210937,297.4986572265625,293.1499938964844,293.1499938964844,280.95001220703125,34286.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787594735622406,1.0,0.0,0.0,3.678750276565552,3.678774356842041,9.030128467202304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.13037109375,0.0,1552.4722900390625,1895.4371337890625,0.0,2358.589599609375,0.9103503823280334,1.0,0.0,3.0,1.0,0.0
17866440,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.781476616859436,0.2594680786132812,0.2361970692873001,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.9126068949699402,0.4163054823875427,0.3966543674468994,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9990000128746032,0.6015673279762268,0.3852325677871704,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8356803059577942,0.3191323280334472,0.3050588965415954,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.6440279483795166,0.1438854485750198,0.6620191931724548,284.9739685058594,284.95001220703125,297.6883850097656,292.1597900390625,297.16754150390625,296.9804992675781,284.9714050292969,1.0,0.4618288278579712,0.383574366569519,0.383574366569519,1.0,1.0,-2.383108377456665,0.6273893713951111,1.7557190656661987,0.0900380164384841,0.9274882078170776,0.9274882078170776,0.0,109.76828002929688,70.0,36514.95703125,0.0,1215.829345703125,1.0,281.2419128417969,283.615478515625,295.1078491210937,297.4986572265625,293.1499938964844,293.1499938964844,280.95001220703125,34286.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787594735622406,1.0,0.0,0.0,3.678750276565552,3.678774356842041,9.030128467202304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.13037109375,0.0,1552.4722900390625,1895.4371337890625,0.0,2358.589599609375,0.9103503823280334,1.0,0.0,3.0,1.0,0.0
17866500,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.788146436214447,0.2580285370349884,0.2349235862493515,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.921465277671814,0.4141680002212524,0.3946724534034729,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9990000128746032,0.6030729413032532,0.3737562894821167,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.8423031568527222,0.3174929320812225,0.3034950196743011,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.648690938949585,0.1427917331457138,0.6566129326820374,284.8248291015625,284.95001220703125,297.66510009765625,292.14892578125,297.1611633300781,296.9804077148437,284.8153991699219,1.0,0.454718142747879,0.3843398094177246,0.3843398094177246,1.0,1.0,-2.35703992843628,0.6200807690620422,1.7369590997695925,0.0885168984532356,0.8139565587043762,0.8139565587043762,0.0,104.69451141357422,70.0,36879.65625,0.0,1165.5333251953125,1.0,280.9973449707031,283.45556640625,295.1659545898437,297.6721496582031,293.1499938964844,293.1499938964844,280.95001220703125,40147.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928553223609924,1.0,0.0,0.0,3.598500490188598,3.598524808883667,8.640451483188372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.359375,0.0,1507.218994140625,1895.4371337890625,0.0,2406.291259765625,0.8934414982795715,1.0,0.0,3.0,1.0,0.0
17866560,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.7948415279388428,0.2564283907413482,0.2333553880453109,296.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.9306592345237732,0.4118796586990356,0.3923726081848144,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9990000128746032,0.605023205280304,0.3622214794158935,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.8491385579109192,0.3157106935977936,0.3016773760318756,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.6535078883171082,0.1416114419698715,0.6506479978561401,284.84332275390625,284.95001220703125,297.6418762207031,292.1383056640625,297.1546936035156,296.9798889160156,284.8488464355469,1.0,0.4473556280136108,0.3853799402713775,0.3853799402713775,1.0,1.0,-2.329189777374268,0.6126914620399475,1.7164982557296753,0.0872909501194953,0.7839328050613403,0.7839328050613403,0.0,99.68433380126952,73.0,36014.53515625,0.0,1114.5338134765625,1.0,280.9580993652344,283.50567626953125,295.1413269042969,297.56622314453125,293.1499938964844,293.1499938964844,281.25,44395.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929289937019348,1.0,0.0,0.0,3.3693418502807617,3.3693647384643555,7.575014251415269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.52001953125,0.0,1300.7525634765625,1895.4371337890625,0.0,2406.960693359375,0.8503062129020691,1.0,0.0,3.0,1.0,0.0
