time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8034995794296265,0.2542568445205688,0.2309805154800415,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9423282146453856,0.4084534049034118,0.3886647522449493,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9990000128746032,0.6109461784362793,0.3473842740058899,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8579899668693542,0.3129997253417969,0.2987077832221985,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.6592574119567871,0.1396377384662628,0.6403378248214722,284.9728088378906,284.95001220703125,297.5957336425781,292.117919921875,297.15625,296.9980163574219,284.97125244140625,1.0,0.4376043379306793,0.3874602615833282,0.3874602615833282,1.0,1.0,-2.288088798522949,0.6029606461524963,1.685128092765808,0.0863536745309829,0.866394579410553,0.866394579410553,0.0,93.2799301147461,76.0,34743.48046875,0.0,1045.134521484375,1.0,281.23980712890625,283.6509094238281,295.038818359375,297.3157043457031,293.1499938964844,293.1499938964844,281.54998779296875,34871.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722866535186768,1.0,0.0,0.0,3.443662166595459,3.4436841011047363,7.912876753835008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.39599609375,0.0,1307.5328369140625,1895.4371337890625,0.0,2221.171142578125,0.8582419753074646,1.0,0.0,3.0,1.0,0.0
17866680,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8034995794296265,0.2542568445205688,0.2309805154800415,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9423282146453856,0.4084534049034118,0.3886647522449493,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9990000128746032,0.6109461784362793,0.3473842740058899,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8579899668693542,0.3129997253417969,0.2987077832221985,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.6592574119567871,0.1396377384662628,0.6403378248214722,284.9728088378906,284.95001220703125,297.5957336425781,292.117919921875,297.15625,296.9980163574219,284.97125244140625,1.0,0.4376043379306793,0.3874602615833282,0.3874602615833282,1.0,1.0,-2.288088798522949,0.6029606461524963,1.685128092765808,0.0863536745309829,0.866394579410553,0.866394579410553,0.0,93.2799301147461,76.0,34743.48046875,0.0,1045.134521484375,1.0,281.23980712890625,283.6509094238281,295.038818359375,297.3157043457031,293.1499938964844,293.1499938964844,281.54998779296875,34871.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722866535186768,1.0,0.0,0.0,3.443662166595459,3.4436841011047363,7.912876753835008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.39599609375,0.0,1307.5328369140625,1895.4371337890625,0.0,2221.171142578125,0.8582419753074646,1.0,0.0,3.0,1.0,0.0
17866740,296.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.8081020712852478,0.0,0.2291372269392013,296.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.9483662247657776,0.0,0.3856335580348968,297.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.9990000128746032,0.0,0.3388655483722687,296.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.8627153635025024,0.0,0.2962778210639953,296.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.6618126034736633,0.0,0.631718099117279,285.0679626464844,294.1499938964844,297.54998779296875,292.09869384765625,297.16558837890625,297.0264892578125,285.0633239746094,0.0,0.0,0.3895405530929565,0.3895405530929565,1.0,1.0,-2.2587199211120605,0.5971827507019043,1.6615371704101562,0.0868771374225616,0.0,0.0,0.0,89.54206085205078,60.0,33839.3359375,0.0,1000.1295166015624,0.0,281.5415344238281,283.7609558105469,295.02117919921875,297.21826171875,293.1499938964844,293.1499938964844,278.1499938964844,30468.091796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.651550054550171,3.6515729427337646,8.897085876924393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1493.4853515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.8081020712852478,0.0,0.2291372269392013,296.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.9483662247657776,0.0,0.3856335580348968,297.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.9990000128746032,0.0,0.3388655483722687,296.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.8627153635025024,0.0,0.2962778210639953,296.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.6618126034736633,0.0,0.631718099117279,285.0679626464844,294.1499938964844,297.54998779296875,292.09869384765625,297.16558837890625,297.0264892578125,285.0633239746094,0.0,0.0,0.3895405530929565,0.3895405530929565,1.0,1.0,-2.2587199211120605,0.5971827507019043,1.6615371704101562,0.0868771374225616,0.0,0.0,0.0,89.54206085205078,60.0,33839.3359375,0.0,1000.1295166015624,0.0,281.5415344238281,283.7609558105469,295.02117919921875,297.21826171875,293.1499938964844,293.1499938964844,278.1499938964844,30468.091796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.651550054550171,3.6515729427337646,8.897085876924393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1493.4853515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182006835937,0.0,0.0,0.001712737372145,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143859863281,0.420967698097229,0.0,0.0018036055844277,297.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.420967698097229,0.0,0.0013321401784196,297.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2155456542969,0.420967698097229,0.0,0.0018036005785688,297.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010192871094,0.0,0.0,0.0085553796961903,287.7994689941406,294.1499938964844,297.52447509765625,292.0901794433594,296.1251525878906,296.7547912597656,284.1876525878906,0.0,0.0,0.3035689294338226,0.3035689294338226,1.0,1.0,-9.779749234439804e-05,0.0010283697629347,-0.0009305722778663,-0.0110643720254302,0.0,0.0,0.0,-0.0029672710224986,60.0,1832.3939208984373,-0.0,-2.2711436031386256e-05,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,4.16184775531292e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099775650060402e-14,5.1005312034493536e-14,1.838288453222401e-19,2.8071427560921736e-12,2.807137335081311e-12,5.551336476657704e-18,0.0,0.0,-0.0,0.0,0.0,4.5942178380631575e-24,2.0598941692055144e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24810791015625,0.0,0.0,0.0008609584183432,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424621582031,0.0,0.0,0.0013957164483144,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28814697265625,0.0,0.0,0.0015244029927998,297.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24432373046875,0.0,0.0,0.0010927359107881,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306823730469,0.0,0.0,0.0025667131412774,287.7790832519531,294.1499938964844,297.5031433105469,292.0857849121094,296.1385498046875,296.7980651855469,283.7237854003906,0.0,0.0,0.2337243407964706,0.2337243407964706,1.0,1.0,-0.0058851619251072,0.0016117165796458,0.0042734453454613,-0.0249835643917322,0.0,0.0,0.0,-0.0349899604916572,60.0,899.6826782226562,0.0,-5.436599167296663e-06,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.677709534848128e-25,-8.160029958679183e-25,-1.0490320851063614e-27,3.5194839343875603e-19,3.516565796282837e-19,2.9180777726401966e-22,0.0,0.0,-0.0,0.0,0.0,1.4125088520394156e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17095947265625,0.0,0.0,9.402717842021956e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16217041015625,0.0,0.0,9.887077612802386e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.19842529296875,0.0,0.0,7.287956395884976e-05,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666259765625,0.0,0.0,9.896029951050878e-05,297.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583557128906,0.0,0.0,0.0004701943253166,287.65673828125,294.1499938964844,297.45367431640625,292.083740234375,295.9896240234375,296.7900085449219,283.4516296386719,0.0,0.0,0.0779081135988235,0.0779081135988235,1.0,1.0,-0.0080910585820674,4.0873153920983896e-05,0.0080501856282353,-0.0272913556545972,0.0,0.0,0.0,-0.0468283519148826,60.0,198.80191040039065,0.0,-6.845791489240582e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9360263352475213e-37,2.340354303650753e-37,1.2763459134036215e-37,9.71300355301627e-21,4.8076997359546405e-21,4.90530381706163e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17095947265625,0.0,0.0,9.402717842021956e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16217041015625,0.0,0.0,9.887077612802386e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.19842529296875,0.0,0.0,7.287956395884976e-05,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666259765625,0.0,0.0,9.896029951050878e-05,297.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583557128906,0.0,0.0,0.0004701943253166,287.65673828125,294.1499938964844,297.45367431640625,292.083740234375,295.9896240234375,296.7900085449219,283.4516296386719,0.0,0.0,0.0779081135988235,0.0779081135988235,1.0,1.0,-0.0080910585820674,4.0873153920983896e-05,0.0080501856282353,-0.0272913556545972,0.0,0.0,0.0,-0.0468283519148826,60.0,198.80191040039065,0.0,-6.845791489240582e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9360263352475213e-37,2.340354303650753e-37,1.2763459134036215e-37,9.71300355301627e-21,4.8076997359546405e-21,4.90530381706163e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,9.654775203671306e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5241394042969,0.0,0.0,0.0001016662863548,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,7.50868275645189e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,0.000101668323623,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,0.0004822845221497,288.1307067871094,294.1499938964844,297.42803955078125,292.0865173339844,295.2769775390625,296.1364440917969,283.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0057874801568686,2.6042300760309445e-08,0.0057874540798366,-0.0310302618891,0.0,0.0,0.0,-0.0354838632047176,60.0,109.94112396240234,0.0,-7.216658559627831e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618300258608184e-21,4.8078867401653885e-21,4.81041392233958e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,9.795679216040298e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,0.0001031539504765,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,7.618952076882124e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,0.0001031535866786,297.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,0.0004893091972917,288.12109375,294.1499938964844,297.40185546875,292.0917358398437,295.2978210449219,296.3975830078125,283.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438313474878,1.1013447043239921e-08,0.0010438202880322,-0.0278360210359096,0.0,0.0,0.0,-0.0102605856955051,60.0,57.99044036865234,0.0,-7.428796777730895e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615742784175232e-21,4.807891183030007e-21,4.807851197248443e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,9.842513827607036e-05,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,0.0001036470712278,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,7.65536751714535e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,0.0001036467510857,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,0.0004916489124298,288.1012878417969,294.1499938964844,297.347900390625,292.1089172363281,295.3363037109375,296.77691650390625,283.54901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572615754573693e-08,0.0010488054249435,-0.0293633248656988,0.0,0.0,0.0,-0.0105498470366001,60.0,27.140501022338867,0.0,-7.49998250171302e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.61578317385358e-21,4.807890779133223e-21,4.807892798617141e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,9.842513827607036e-05,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,0.0001036470712278,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,7.65536751714535e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,0.0001036467510857,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,0.0004916489124298,288.1012878417969,294.1499938964844,297.347900390625,292.1089172363281,295.3363037109375,296.77691650390625,283.54901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572615754573693e-08,0.0010488054249435,-0.0293633248656988,0.0,0.0,0.0,-0.0105498470366001,60.0,27.140501022338867,0.0,-7.49998250171302e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.61578317385358e-21,4.807890779133223e-21,4.807892798617141e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159912109375,0.0,0.0,9.896437404677272e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,0.0001042149087879,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,7.697308319620788e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,0.0001042145886458,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,0.0004943425883539,288.0807189941406,294.1499938964844,297.29205322265625,292.1344299316406,295.3731689453125,296.99395751953125,283.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212539672851,0.0,0.0,0.0,-0.010882862843573,60.0,22.34695816040039,0.0,-7.58236566866799e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.61578075047288e-21,4.80789037523644e-21,4.80789037523644e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159912109375,0.0,0.0,9.896437404677272e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,0.0001042149087879,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,7.697308319620788e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,0.0001042145886458,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,0.0004943425883539,288.0807189941406,294.1499938964844,297.29205322265625,292.1344299316406,295.3731689453125,296.99395751953125,283.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212539672851,0.0,0.0,0.0,-0.010882862843573,60.0,22.34695816040039,0.0,-7.58236566866799e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.61578075047288e-21,4.80789037523644e-21,4.80789037523644e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,9.957420115824787e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,0.000104857084807,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,7.744738104520366e-05,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,0.0001048567646648,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,0.0004973888280801,288.0594177246094,294.1499938964844,297.2345275878906,292.16748046875,295.4084777832031,297.1043701171875,283.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.300409557813964e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.097354888916016,0.0,-7.676079150087389e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.61578075047288e-21,4.80789037523644e-21,4.80789037523644e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,9.957420115824787e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,0.000104857084807,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,7.744738104520366e-05,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,0.0001048567646648,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,0.0004973888280801,288.0594177246094,294.1499938964844,297.2345275878906,292.16748046875,295.4084777832031,297.1043701171875,283.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.300409557813964e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.097354888916016,0.0,-7.676079150087389e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.61578075047288e-21,4.80789037523644e-21,4.80789037523644e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,0.000100252975244,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,0.0001055718603311,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,7.797531725373119e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,0.0001055715474649,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,0.000500779482536,288.0374450683594,294.1499938964844,297.175537109375,292.2071838378906,295.4423522949219,297.1482238769531,283.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849741797855586e-08,0.0010682754218578,-0.0353212170302867,0.0,0.0,0.0,-0.0116787087172269,60.0,20.80384826660156,0.0,-7.781066813095094e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,0.000100252975244,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,0.0001055718603311,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,7.797531725373119e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,0.0001055715474649,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,0.000500779482536,288.0374450683594,294.1499938964844,297.175537109375,292.2071838378906,295.4423522949219,297.1482238769531,283.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849741797855586e-08,0.0010682754218578,-0.0353212170302867,0.0,0.0,0.0,-0.0116787087172269,60.0,20.80384826660156,0.0,-7.781066813095094e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,0.0001006172751658,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,0.0001059554851963,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346984863281,0.0,0.0,7.825865759514272e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,0.0001059551650541,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,0.0005025992286391,288.0262145996094,294.1499938964844,297.1455993652344,292.2292785644531,295.4586486816406,297.15057373046875,283.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721704456955,1.4303608963928129e-08,0.0010721561266109,-0.0365082956850528,0.0,0.0,0.0,-0.0119037088006734,60.0,20.15268325805664,0.0,-7.837708437818949e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,0.0001009972766041,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,0.0001063556410372,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,7.855420699343085e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.000106355328171,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,0.0005044974386692,288.0147705078125,294.1499938964844,297.1153564453125,292.2527160644531,295.474609375,297.144287109375,283.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762189049273,1.4777043588765082e-08,0.0010762041201815,-0.0377463921904563,0.0,0.0,0.0,-0.0121384086087346,60.0,20.41754150390625,0.0,-7.897010334545487e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,0.0001018003094941,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,0.000107201274659,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,7.917878974694759e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,0.0001072009617928,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,0.0005085087614133,287.991455078125,294.1499938964844,297.05419921875,292.3033142089844,295.5053405761719,297.11279296875,283.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.5777548156847843e-08,0.0010847585508599,-0.0403622798621654,0.0,0.0,0.0,-0.0126343984156847,60.0,20.05720901489257,0.0,-8.023067721296685e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,0.0001018003094941,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,0.000107201274659,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,7.917878974694759e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,0.0001072009617928,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,0.0005085087614133,287.991455078125,294.1499938964844,297.05419921875,292.3033142089844,295.5053405761719,297.11279296875,283.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.5777548156847843e-08,0.0010847585508599,-0.0403622798621654,0.0,0.0,0.0,-0.0126343984156847,60.0,20.05720901489257,0.0,-8.023067721296685e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,0.0001026513054966,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,0.0001080974034266,299.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,7.984066905919462e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,0.0001080970905604,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,0.0005127596668899,287.9674987792969,294.1499938964844,296.9922790527344,292.358154296875,295.5345764160156,297.0643615722656,283.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.6837814698078546e-08,0.0010938239283859,-0.0431335307657718,0.0,0.0,0.0,-0.0131600145250558,60.0,19.815656661987305,0.0,-8.157741859804447e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,0.0001026513054966,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,0.0001080974034266,299.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,7.984066905919462e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,0.0001080970905604,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,0.0005127596668899,287.9674987792969,294.1499938964844,296.9922790527344,292.358154296875,295.5345764160156,297.0643615722656,283.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.6837814698078546e-08,0.0010938239283859,-0.0431335307657718,0.0,0.0,0.0,-0.0131600145250558,60.0,19.815656661987305,0.0,-8.157741859804447e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,0.0001035343811963,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,0.0001090273217414,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,8.05274976301007e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,0.0001090270161512,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,0.0005171708762645,287.9429016113281,294.1499938964844,296.9298095703125,292.4164733886719,295.5622863769531,297.0061950683594,283.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938077689905185e-08,0.0011032313341274,-0.0460082814097404,0.0,0.0,0.0,-0.0137054566293954,60.0,19.61540603637696,0.0,-8.298680143070669e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,0.0001035343811963,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,0.0001090273217414,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,8.05274976301007e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,0.0001090270161512,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,0.0005171708762645,287.9429016113281,294.1499938964844,296.9298095703125,292.4164733886719,295.5622863769531,297.0061950683594,283.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938077689905185e-08,0.0011032313341274,-0.0460082814097404,0.0,0.0,0.0,-0.0137054566293954,60.0,19.61540603637696,0.0,-8.298680143070669e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,0.0001044286254909,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,0.0001099690052797,299.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,8.122302097035572e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,0.0001099686996894,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0005216378485783,287.91766357421875,294.1499938964844,296.8670959472656,292.4775390625,295.58837890625,296.9428405761719,284.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127768084406,1.90522708720664e-08,0.0011127577163279,-0.0489182919263839,0.0,0.0,0.0,-0.0142578054219484,60.0,19.450448989868164,0.0,-8.442631838079252e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,0.0001044286254909,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,0.0001099690052797,299.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,8.122302097035572e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,0.0001099686996894,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0005216378485783,287.91766357421875,294.1499938964844,296.8670959472656,292.4775390625,295.58837890625,296.9428405761719,284.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127768084406,1.90522708720664e-08,0.0011127577163279,-0.0489182919263839,0.0,0.0,0.0,-0.0142578054219484,60.0,19.450448989868164,0.0,-8.442631838079252e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,0.0001048715857905,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,0.0001104354596463,299.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,8.15675375633873e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,0.0001104351540561,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,0.0005238504963926,287.9048156738281,294.1499938964844,296.8356628417969,292.5088806152344,295.6007995605469,296.91015625,284.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174962855875,1.96041778366407e-08,0.0011174766113981,-0.0503593012690544,0.0,0.0,0.0,-0.0145314084365963,60.0,19.379932403564453,0.0,-8.514394522762816e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,0.0001053074811352,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,0.0001108944779844,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,8.19065680843778e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,0.0001108941723941,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,0.0005260279285721,287.8918151855469,294.1499938964844,296.8042907714844,292.5406188964844,295.61285400390625,296.8772277832031,284.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221406748518,2.0147293611216813e-08,0.0011221204185858,-0.0517770461738109,0.0,0.0,0.0,-0.0148006519302725,60.0,19.31591987609864,0.0,-8.58531024050535e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.000106142644654,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,0.0001117739375331,299.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,8.255613647634163e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,0.0001117736319429,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,0.0005301997298374,287.865478515625,294.1499938964844,296.7416381835937,292.60504150390625,295.63580322265625,296.8110656738281,284.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131038297899,2.118787278959644e-08,0.0011310171103104,-0.0544925145804882,0.0,0.0,0.0,-0.0153165059164166,60.0,19.20354652404785,0.0,-8.722001609839938e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.000106142644654,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,0.0001117739375331,299.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,8.255613647634163e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,0.0001117736319429,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,0.0005301997298374,287.865478515625,294.1499938964844,296.7416381835937,292.60504150390625,295.63580322265625,296.8110656738281,284.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131038297899,2.118787278959644e-08,0.0011310171103104,-0.0544925145804882,0.0,0.0,0.0,-0.0153165059164166,60.0,19.20354652404785,0.0,-8.722001609839938e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,0.0001069002973963,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,0.0001125717826653,299.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,8.314541628351435e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.000112571484351,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,0.0005339844501577,287.8386535644531,294.1499938964844,296.6794128417969,292.6700744628906,295.6573181152344,296.7451477050781,284.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391106527298,2.2131882104758915e-08,0.0011390885338187,-0.056954950094223,0.0,0.0,0.0,-0.0157844871282577,60.0,19.10789680480957,0.0,-8.846939891782314e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,0.0001069002973963,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,0.0001125717826653,299.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,8.314541628351435e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.000112571484351,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,0.0005339844501577,287.8386535644531,294.1499938964844,296.6794128417969,292.6700744628906,295.6573181152344,296.7451477050781,284.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391106527298,2.2131882104758915e-08,0.0011390885338187,-0.056954950094223,0.0,0.0,0.0,-0.0157844871282577,60.0,19.10789680480957,0.0,-8.846939891782314e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,0.0001075811160262,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,0.0001132887118728,299.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,8.367493865080178e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,0.0001132884062826,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,0.0005373852909542,287.8114013671875,294.1499938964844,296.6177978515625,292.735107421875,295.6772766113281,296.6801147460937,284.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463637929409,2.2980136904493523e-08,0.0011463407427072,-0.0591667518019676,0.0,0.0,0.0,-0.0162049997597932,60.0,19.024890899658203,0.0,-8.959961661503257e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,0.0001075811160262,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,0.0001132887118728,299.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,8.367493865080178e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,0.0001132884062826,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,0.0005373852909542,287.8114013671875,294.1499938964844,296.6177978515625,292.735107421875,295.6772766113281,296.6801147460937,284.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463637929409,2.2980136904493523e-08,0.0011463407427072,-0.0591667518019676,0.0,0.0,0.0,-0.0162049997597932,60.0,19.024890899658203,0.0,-8.959961661503257e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,0.0001081611408153,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,0.0001138994921348,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,8.412605529883876e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,0.0001138992010965,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,0.0005402826354838,287.7837219238281,294.1499938964844,296.5570373535156,292.79949951171875,295.6956787109375,296.6161804199219,284.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525438167154,2.370279261754149e-08,0.0011525200679898,-0.0610503815114498,0.0,0.0,0.0,-0.0165632497519254,60.0,18.95305252075196,0.0,-9.056813610186509e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,0.0001081611408153,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,0.0001138994921348,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,8.412605529883876e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,0.0001138992010965,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,0.0005402826354838,287.7837219238281,294.1499938964844,296.5570373535156,292.79949951171875,295.6956787109375,296.6161804199219,284.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525438167154,2.370279261754149e-08,0.0011525200679898,-0.0610503815114498,0.0,0.0,0.0,-0.0165632497519254,60.0,18.95305252075196,0.0,-9.056813610186509e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
