time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,0.00010832719272,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,0.0001140743552241,299.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,8.425521082244813e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,0.0001140740641858,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,0.0005411121528595,287.769775390625,294.1499938964844,296.5270690917969,292.8312683105469,295.7043151855469,296.5848083496094,284.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543129803612,2.390964581877597e-08,0.0011542889988049,-0.0615894347429275,0.0,0.0,0.0,-0.0166657976806163,60.0,18.914735794067383,0.0,-9.084632068834253e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0001084113318938,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,0.00011416295456,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,8.432064350927249e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,0.0001141626635217,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,0.000541532470379,287.7557373046875,294.1499938964844,296.49737548828125,292.8626708984375,295.7125549316406,296.553955078125,284.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552093783393,2.401441179245012e-08,0.001155185396783,-0.0618624351918697,0.0,0.0,0.0,-0.0167177375406026,60.0,18.8712100982666,0.0,-9.098737763224565e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0001083331444533,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0001140806052717,299.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,8.425981650361791e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,0.0001140803215093,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,0.0005411419551819,287.7275695800781,294.1499938964844,296.4390563964844,292.9239807128906,295.7279052734375,296.4937744140625,284.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543757282197,2.39167974314114e-08,0.0011543518630787,-0.0616080723702907,0.0,0.0,0.0,-0.0166693516075611,60.0,18.76529121398925,0.0,-9.085594854241209e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0001083331444533,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0001140806052717,299.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,8.425981650361791e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,0.0001140803215093,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,0.0005411419551819,287.7275695800781,294.1499938964844,296.4390563964844,292.9239807128906,295.7279052734375,296.4937744140625,284.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543757282197,2.39167974314114e-08,0.0011543518630787,-0.0616080723702907,0.0,0.0,0.0,-0.0166693516075611,60.0,18.76529121398925,0.0,-9.085594854241209e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0001079752400983,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,0.0001137037106673,299.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,8.398143836529925e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,0.0001137034269049,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246765136719,0.0,0.0,0.0005393542814999,287.6993103027344,294.1499938964844,296.3822326660156,292.9829406738281,295.7417907714844,296.43585205078125,284.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505611473694,2.3470610344134002e-08,0.0011505376314744,-0.0604452565312385,0.0,0.0,0.0,-0.0164481624960899,60.0,18.630590438842773,0.0,-9.025639258197773e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0001079752400983,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,0.0001137037106673,299.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,8.398143836529925e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,0.0001137034269049,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246765136719,0.0,0.0,0.0005393542814999,287.6993103027344,294.1499938964844,296.3822326660156,292.9829406738281,295.7417907714844,296.43585205078125,284.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505611473694,2.3470610344134002e-08,0.0011505376314744,-0.0604452565312385,0.0,0.0,0.0,-0.0164481624960899,60.0,18.630590438842773,0.0,-9.025639258197773e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,0.0001075550171663,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,0.0001132611869252,299.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,8.365458779735491e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,0.0001132609104388,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,0.0005372552550397,287.6710510253906,294.1499938964844,296.32720947265625,293.0390014648437,295.75421142578125,296.3800964355469,284.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797401964664,0.0,0.0,0.0,-0.0161884725093841,60.0,18.48229217529297,0.0,-8.955500874208155e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,0.0001075550171663,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,0.0001132611869252,299.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,8.365458779735491e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,0.0001132609104388,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,0.0005372552550397,287.6710510253906,294.1499938964844,296.32720947265625,293.0390014648437,295.75421142578125,296.3800964355469,284.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797401964664,0.0,0.0,0.0,-0.0161884725093841,60.0,18.48229217529297,0.0,-8.955500874208155e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,0.0001070366924977,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,0.0001127153518609,299.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,8.325143426191062e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30841064453125,0.0,0.0,0.0001127150753745,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29547119140625,0.0,0.0,0.0005346661782823,287.6427917480469,294.1499938964844,296.2742004394531,293.0915832519531,295.7652587890625,296.3264465332031,284.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230066087349769e-08,0.0011405354598537,-0.0573951005935668,0.0,0.0,0.0,-0.0158681776374578,60.0,18.368452072143555,0.0,-8.86937030486479e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,0.0001070366924977,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,0.0001127153518609,299.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,8.325143426191062e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30841064453125,0.0,0.0,0.0001127150753745,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29547119140625,0.0,0.0,0.0005346661782823,287.6427917480469,294.1499938964844,296.2742004394531,293.0915832519531,295.7652587890625,296.3264465332031,284.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230066087349769e-08,0.0011405354598537,-0.0573951005935668,0.0,0.0,0.0,-0.0158681776374578,60.0,18.368452072143555,0.0,-8.86937030486479e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,0.0001067461562342,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,0.0001124093978432,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,8.30254502943717e-05,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,0.0001124091286328,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880554199219,0.0,0.0,0.0005332149448804,287.6286926269531,294.1499938964844,296.24853515625,293.1164245605469,295.7702941894531,296.30047607421875,284.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374612804502,2.1938520333719683e-08,0.0011374393943697,-0.0564506463706493,0.0,0.0,0.0,-0.0156886521726846,60.0,18.315065383911133,0.0,-8.821275798709396e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,0.0001064399039023,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,0.000112086898298,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,8.278724999399856e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933349609375,0.0,0.0,0.0001120866290875,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,0.0005316851893439,287.6146240234375,294.1499938964844,296.22344970703125,293.14019775390625,295.77496337890625,296.2751159667969,284.4168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341973440721,2.1556799012500963e-08,0.0011341758072376,-0.0554549694061279,0.0,0.0,0.0,-0.0154994186013937,60.0,18.25973129272461,0.0,-8.770722104145534e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,0.0001057957997545,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27862548828125,0.0,0.0,0.0001114086117013,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,8.228627120843157e-05,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781677246094,0.0,0.0,0.0001114083497668,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655944824219,0.0,0.0,0.0005284678773023,287.5865783691406,294.1499938964844,296.1751403808594,293.1843566894531,295.783447265625,296.2262268066406,284.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273327982053,2.0753985197075053e-08,0.001127312076278,-0.0533603876829147,0.0,0.0,0.0,-0.0151014337316155,60.0,18.14266014099121,0.0,-8.664873973884823e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,0.0001057957997545,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27862548828125,0.0,0.0,0.0001114086117013,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,8.228627120843157e-05,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781677246094,0.0,0.0,0.0001114083497668,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655944824219,0.0,0.0,0.0005284678773023,287.5865783691406,294.1499938964844,296.1751403808594,293.1843566894531,295.783447265625,296.2262268066406,284.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273327982053,2.0753985197075053e-08,0.001127312076278,-0.0533603876829147,0.0,0.0,0.0,-0.0151014337316155,60.0,18.14266014099121,0.0,-8.664873973884823e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690124511719,0.0,0.0,0.0001051324070431,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633056640625,0.0,0.0,0.0001107100179069,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992248535156,0.0,0.0,8.177028212230653e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628479003906,0.0,0.0,0.0001107097559724,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504577636719,0.0,0.0,0.0005251541151665,287.5586853027344,294.1499938964844,296.1295166015625,293.2235717773437,295.7905578613281,296.18017578125,284.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202625464648,1.9927142602682586e-08,0.0011202426394447,-0.0512023977935314,0.0,0.0,0.0,-0.014691537246108,60.0,18.01787757873535,0.0,-8.556528996450653e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690124511719,0.0,0.0,0.0001051324070431,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633056640625,0.0,0.0,0.0001107100179069,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992248535156,0.0,0.0,8.177028212230653e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628479003906,0.0,0.0,0.0001107097559724,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504577636719,0.0,0.0,0.0005251541151665,287.5586853027344,294.1499938964844,296.1295166015625,293.2235717773437,295.7905578613281,296.18017578125,284.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202625464648,1.9927142602682586e-08,0.0011202426394447,-0.0512023977935314,0.0,0.0,0.0,-0.014691537246108,60.0,18.01787757873535,0.0,-8.556528996450653e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,0.0001044776145135,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479248046875,0.0,0.0,0.0001100204754038,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2833251953125,0.0,0.0,8.126098691718653e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,0.0001100202280213,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352294921875,0.0,0.0,0.0005218833684921,287.531005859375,294.1499938964844,296.0868530273437,293.2573547363281,295.79656982421875,296.1368713378906,284.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132839135825,1.911103275631376e-08,0.0011132648214697,-0.049071729183197,0.0,0.0,0.0,-0.0142869595438241,60.0,17.88838005065918,0.0,-8.450257382719428e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,0.0001044776145135,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479248046875,0.0,0.0,0.0001100204754038,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2833251953125,0.0,0.0,8.126098691718653e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,0.0001100202280213,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352294921875,0.0,0.0,0.0005218833684921,287.531005859375,294.1499938964844,296.0868530273437,293.2573547363281,295.79656982421875,296.1368713378906,284.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132839135825,1.911103275631376e-08,0.0011132648214697,-0.049071729183197,0.0,0.0,0.0,-0.0142869595438241,60.0,17.88838005065918,0.0,-8.450257382719428e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23797607421875,0.0,0.0,0.0001038471164065,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2324523925781,0.0,0.0,0.0001093565224437,299.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26739501953125,0.0,0.0,8.077058737399057e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23199462890625,0.0,0.0,0.0001093562750611,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0005187339847907,287.50347900390625,294.1499938964844,296.0473327636719,293.2851867675781,295.8016967773437,296.0960998535156,284.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065637227147,1.8325206241343043e-08,0.0011065454455092,-0.047019500285387,0.0,0.0,0.0,-0.0138973919674754,60.0,17.75572967529297,0.0,-8.348555979864616e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23797607421875,0.0,0.0,0.0001038471164065,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2324523925781,0.0,0.0,0.0001093565224437,299.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26739501953125,0.0,0.0,8.077058737399057e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23199462890625,0.0,0.0,0.0001093562750611,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0005187339847907,287.50347900390625,294.1499938964844,296.0473327636719,293.2851867675781,295.8016967773437,296.0960998535156,284.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065637227147,1.8325206241343043e-08,0.0011065454455092,-0.047019500285387,0.0,0.0,0.0,-0.0138973919674754,60.0,17.75572967529297,0.0,-8.348555979864616e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301940917969,0.0,0.0,0.0001035476234392,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247009277344,0.0,0.0,0.0001090411387849,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593994140625,0.0,0.0,8.053764031501487e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,0.0001090408914024,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2122802734375,0.0,0.0,0.0005172379896976,287.48980712890625,294.1499938964844,296.02880859375,293.2967529296875,295.8039245605469,296.0768127441406,284.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033723130822,1.7951933273252507e-08,0.0011033543851226,-0.0460444763302803,0.0,0.0,0.0,-0.0137123493477702,60.0,17.688398361206055,0.0,-8.300462184251955e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.222412109375,0.0,0.0,0.000103262005723,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,0.0001087403652491,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514038085937,0.0,0.0,8.031549077713862e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21649169921875,0.0,0.0,0.0001087401251425,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2046203613281,0.0,0.0,0.0005158113199286,287.4761657714844,294.1499938964844,296.0111694335937,293.306640625,295.8059387207031,296.05828857421875,284.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100328285247,1.7595954915350376e-08,0.0011003107065334,-0.0451145023107528,0.0,0.0,0.0,-0.0135358767583966,60.0,17.6205997467041,0.0,-8.254726679979285e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.206787109375,0.0,0.0,0.0001027393300319,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013854980469,0.0,0.0,0.0001081899536075,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353820800781,0.0,0.0,7.990895392140374e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2009582519531,0.0,0.0,0.0001081897135009,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.189208984375,0.0,0.0,0.0005132005317136,287.44903564453125,294.1499938964844,295.9786682128906,293.3212280273437,295.8094177246094,296.02362060546875,284.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.694451334799396e-08,0.0010947404662147,-0.0434123501181602,0.0,0.0,0.0,-0.0132129294797778,60.0,17.483957290649414,0.0,-8.17135585862161e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.206787109375,0.0,0.0,0.0001027393300319,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013854980469,0.0,0.0,0.0001081899536075,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353820800781,0.0,0.0,7.990895392140374e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2009582519531,0.0,0.0,0.0001081897135009,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.189208984375,0.0,0.0,0.0005132005317136,287.44903564453125,294.1499938964844,295.9786682128906,293.3212280273437,295.8094177246094,296.02362060546875,284.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.694451334799396e-08,0.0010947404662147,-0.0434123501181602,0.0,0.0,0.0,-0.0132129294797778,60.0,17.483957290649414,0.0,-8.17135585862161e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19110107421875,0.0,0.0,0.0001022816213662,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0001077079505193,299.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,7.955294859129936e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18536376953125,0.0,0.0,0.0001077077176887,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737976074219,0.0,0.0,0.0005109142512083,287.42205810546875,294.1499938964844,295.95001220703125,293.3283996582031,295.8122863769531,295.99200439453125,284.5939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898784967139,1.6374029243593213e-08,0.0010898621985688,-0.041921429336071,0.0,0.0,0.0,-0.0129301156848669,60.0,17.346553802490234,0.0,-8.098693626834574e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19110107421875,0.0,0.0,0.0001022816213662,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0001077079505193,299.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,7.955294859129936e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18536376953125,0.0,0.0,0.0001077077176887,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737976074219,0.0,0.0,0.0005109142512083,287.42205810546875,294.1499938964844,295.95001220703125,293.3283996582031,295.8122863769531,295.99200439453125,284.5939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898784967139,1.6374029243593213e-08,0.0010898621985688,-0.041921429336071,0.0,0.0,0.0,-0.0129301156848669,60.0,17.346553802490234,0.0,-8.098693626834574e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1753845214844,0.0,0.0,0.0001018713737721,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1701354980469,0.0,0.0,0.00010727593326,299.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032470703125,0.0,0.0,7.923385419417173e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16973876953125,0.0,0.0,0.0001072757004294,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583251953125,0.0,0.0,0.0005088650505058,287.3952941894531,294.1499938964844,295.9237365722656,293.33184814453125,295.8145446777344,295.9633483886719,284.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862690716517136e-08,0.0010854902211576,-0.0405848510563373,0.0,0.0,0.0,-0.0126766255125403,60.0,17.21025276184082,0.0,-8.033840259713544e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1753845214844,0.0,0.0,0.0001018713737721,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1701354980469,0.0,0.0,0.00010727593326,299.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032470703125,0.0,0.0,7.923385419417173e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16973876953125,0.0,0.0,0.0001072757004294,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583251953125,0.0,0.0,0.0005088650505058,287.3952941894531,294.1499938964844,295.9237365722656,293.33184814453125,295.8145446777344,295.9633483886719,284.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862690716517136e-08,0.0010854902211576,-0.0405848510563373,0.0,0.0,0.0,-0.0126766255125403,60.0,17.21025276184082,0.0,-8.033840259713544e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15966796875,0.0,0.0,0.0001014814260997,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15447998046875,0.0,0.0,0.0001068652927642,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1871337890625,0.0,0.0,7.893055590102449e-05,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.154052734375,0.0,0.0,0.0001068650672095,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427917480469,0.0,0.0,0.0005069172475486,287.3687438964844,294.1499938964844,295.898193359375,293.3355712890625,295.81622314453125,295.936767578125,284.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376667050759352e-08,0.0010813345434144,-0.0393142364919185,0.0,0.0,0.0,-0.0124356839805841,60.0,17.07929039001465,0.0,-7.972438709202835e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15966796875,0.0,0.0,0.0001014814260997,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15447998046875,0.0,0.0,0.0001068652927642,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1871337890625,0.0,0.0,7.893055590102449e-05,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.154052734375,0.0,0.0,0.0001068650672095,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427917480469,0.0,0.0,0.0005069172475486,287.3687438964844,294.1499938964844,295.898193359375,293.3355712890625,295.81622314453125,295.936767578125,284.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376667050759352e-08,0.0010813345434144,-0.0393142364919185,0.0,0.0,0.0,-0.0124356839805841,60.0,17.07929039001465,0.0,-7.972438709202835e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517639160156,0.0,0.0,0.0001012935026665,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466369628906,0.0,0.0,0.000106667401269,299.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1790771484375,0.0,0.0,7.878438918851316e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1462097167969,0.0,0.0,0.0001066671757143,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1350402832031,0.0,0.0,0.0005059785326011,287.35552978515625,294.1499938964844,295.8857116699219,293.3375244140625,295.8168334960937,295.92401123046875,284.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793473338708,1.5142438414272874e-08,0.0010793321998789,-0.0387018248438835,0.0,0.0,0.0,-0.0123195694759488,60.0,17.016136169433594,0.0,-7.942931290472188e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1438903808594,0.0,0.0,0.0001011109488899,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387939453125,0.0,0.0,0.0001064751559169,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1709899902344,0.0,0.0,7.864239887567237e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.13836669921875,0.0,0.0,0.0001064749376382,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12725830078125,0.0,0.0,0.0005050667095929,287.3424072265625,294.1499938964844,295.8733825683594,293.33953857421875,295.8173217773437,295.9114990234375,284.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774015681818,1.4914901314000417e-08,0.0010773866670206,-0.0381068736314773,0.0,0.0,0.0,-0.0122067704796791,60.0,16.954620361328125,0.0,-7.914319866131336e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1281433105469,0.0,0.0,0.0001007610262604,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12310791015625,0.0,0.0,0.0001061066577676,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548767089844,0.0,0.0,7.8370219853241e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1226806640625,0.0,0.0,0.0001061064394889,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117248535156,0.0,0.0,0.0005033187917433,287.3162536621094,294.1499938964844,295.8492736816406,293.3436584472656,295.8179931640625,295.8871459960937,284.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736713884398,1.4478747978330377e-08,0.0010736568365246,-0.036966323852539,0.0,0.0,0.0,-0.0119905481114983,60.0,16.836091995239258,0.0,-7.859619444161582e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1281433105469,0.0,0.0,0.0001007610262604,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12310791015625,0.0,0.0,0.0001061066577676,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548767089844,0.0,0.0,7.8370219853241e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1226806640625,0.0,0.0,0.0001061064394889,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117248535156,0.0,0.0,0.0005033187917433,287.3162536621094,294.1499938964844,295.8492736816406,293.3436584472656,295.8179931640625,295.8871459960937,284.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736713884398,1.4478747978330377e-08,0.0010736568365246,-0.036966323852539,0.0,0.0,0.0,-0.0119905481114983,60.0,16.836091995239258,0.0,-7.859619444161582e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11236572265625,0.0,0.0,0.0001004329096758,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073913574219,0.0,0.0,0.0001057611298165,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387634277344,0.0,0.0,7.811501563992351e-05,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10699462890625,0.0,0.0,0.0001057609188137,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0961608886719,0.0,0.0,0.000501679838635,287.290283203125,294.1499938964844,295.8258056640625,293.34796142578125,295.81817626953125,295.86358642578125,284.6968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069783560444192e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,16.724132537841797,0.0,-7.80850157866553e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11236572265625,0.0,0.0,0.0001004329096758,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073913574219,0.0,0.0,0.0001057611298165,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387634277344,0.0,0.0,7.811501563992351e-05,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10699462890625,0.0,0.0,0.0001057609188137,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0961608886719,0.0,0.0,0.000501679838635,287.290283203125,294.1499938964844,295.8258056640625,293.34796142578125,295.81817626953125,295.86358642578125,284.6968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069783560444192e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,16.724132537841797,0.0,-7.80850157866553e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965881347656,0.0,0.0,0.0001001262571662,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0917053222656,0.0,0.0,0.0001054382082656,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1226501464844,0.0,0.0,7.787649519741535e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09130859375,0.0,0.0,0.0001054379972629,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08062744140625,0.0,0.0,0.000500148104038,287.2645568847656,294.1499938964844,295.8029479980469,293.3523864746094,295.8179016113281,295.8406982421875,284.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687563082953602e-08,0.0010668918257579,-0.0348970033228397,0.0,0.0,0.0,-0.0115983262658119,60.0,16.618541717529297,0.0,-7.760876741258471e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965881347656,0.0,0.0,0.0001001262571662,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0917053222656,0.0,0.0,0.0001054382082656,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1226501464844,0.0,0.0,7.787649519741535e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09130859375,0.0,0.0,0.0001054379972629,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08062744140625,0.0,0.0,0.000500148104038,287.2645568847656,294.1499938964844,295.8029479980469,293.3523864746094,295.8179016113281,295.8406982421875,284.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687563082953602e-08,0.0010668918257579,-0.0348970033228397,0.0,0.0,0.0,-0.0115983262658119,60.0,16.618541717529297,0.0,-7.760876741258471e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0808410644531,0.0,0.0,9.984127973439172e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07598876953125,0.0,0.0,0.0001051380968419,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065368652344,0.0,0.0,7.765484042465687e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0756225585937,0.0,0.0,0.0001051378931151,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650634765625,0.0,0.0,0.0004987246356904,287.2390441894531,294.1499938964844,295.7806701660156,293.3568725585937,295.8172302246094,295.8184509277344,284.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332350334849252e-08,0.0010638545500114,-0.0339678078889846,0.0,0.0,0.0,-0.0114222327247262,60.0,16.519155502319336,0.0,-7.71674706356862e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
