time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0808410644531,0.0,0.0,9.984127973439172e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07598876953125,0.0,0.0,0.0001051380968419,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065368652344,0.0,0.0,7.765484042465687e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0756225585937,0.0,0.0,0.0001051378931151,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650634765625,0.0,0.0,0.0004987246356904,287.2390441894531,294.1499938964844,295.7806701660156,293.3568725585937,295.8172302246094,295.8184509277344,284.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332350334849252e-08,0.0010638545500114,-0.0339678078889846,0.0,0.0,0.0,-0.0114222327247262,60.0,16.519155502319336,0.0,-7.71674706356862e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729675292969,0.0,0.0,9.970888640964404e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.06817626953125,0.0,0.0,0.0001049986822181,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0985107421875,0.0,0.0,7.755186379654333e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0677795410156,0.0,0.0,0.0001049984784913,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05731201171875,0.0,0.0,0.0004980633384548,287.22637939453125,294.1499938964844,295.7697448730469,293.3591613769531,295.81671142578125,295.8076171875,284.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624569840729,1.3167333889896328e-08,0.0010624438291415,-0.0335361137986183,0.0,0.0,0.0,-0.0113404281437397,60.0,16.472322463989258,0.0,-7.696289117120615e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650939941406,0.0,0.0,9.95804657577537e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603332519531,0.0,0.0,0.0001048634439939,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0904541015625,0.0,0.0,7.74519721744582e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599365234375,0.0,0.0,0.0001048632402671,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0495300292969,0.0,0.0,0.0004974218318238,287.2137451171875,294.1499938964844,295.7589416503906,293.3614196777344,295.8160705566406,295.796875,284.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610888712108,1.3007255716956934e-08,0.0010610758326947,-0.0331173203885555,0.0,0.0,0.0,-0.0112610748037695,60.0,16.426769256591797,0.0,-7.676469238049324e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04937744140625,0.0,0.0,9.933554974850269e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.044677734375,0.0,0.0,0.0001046055331244,299.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07440185546875,0.0,0.0,7.726148032816127e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442810058594,0.0,0.0,0.0001046053293976,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0340270996094,0.0,0.0,0.0004961984814144,287.18865966796875,294.1499938964844,295.7377319335937,293.3659973144531,295.81463623046875,295.7756652832031,284.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701974583251284e-08,0.0010584645206108,-0.0323186106979846,0.0,0.0,0.0,-0.0111097292974591,60.0,16.33880615234375,0.0,-7.638742971494139e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04937744140625,0.0,0.0,9.933554974850269e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.044677734375,0.0,0.0,0.0001046055331244,299.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07440185546875,0.0,0.0,7.726148032816127e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442810058594,0.0,0.0,0.0001046053293976,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0340270996094,0.0,0.0,0.0004961984814144,287.18865966796875,294.1499938964844,295.7377319335937,293.3659973144531,295.81463623046875,295.7756652832031,284.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701974583251284e-08,0.0010584645206108,-0.0323186106979846,0.0,0.0,0.0,-0.0111097292974591,60.0,16.33880615234375,0.0,-7.638742971494139e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03369140625,0.0,0.0,9.911342203849928e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0290222167969,0.0,0.0,0.0001043716110871,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0583801269531,0.0,0.0,7.708870543865487e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0286560058594,0.0,0.0,0.0001043714146362,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185241699219,0.0,0.0,0.0004950889851897,287.1637878417969,294.1499938964844,295.7170104980469,293.3705749511719,295.81280517578125,295.7549743652344,284.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561093222349,1.2425089401801871e-08,0.0010560968657955,-0.0315941348671913,0.0,0.0,0.0,-0.0109724653884768,60.0,16.256629943847656,0.0,-7.604605656297282e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03369140625,0.0,0.0,9.911342203849928e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0290222167969,0.0,0.0,0.0001043716110871,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0583801269531,0.0,0.0,7.708870543865487e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0286560058594,0.0,0.0,0.0001043714146362,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185241699219,0.0,0.0,0.0004950889851897,287.1637878417969,294.1499938964844,295.7170104980469,293.3705749511719,295.81280517578125,295.7549743652344,284.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561093222349,1.2425089401801871e-08,0.0010560968657955,-0.0315941348671913,0.0,0.0,0.0,-0.0109724653884768,60.0,16.256629943847656,0.0,-7.604605656297282e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180053710937,0.0,0.0,9.891162335406988e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.013427734375,0.0,0.0,0.000104159109469,299.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423889160156,0.0,0.0,7.69317484810017e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130615234375,0.0,0.0,0.0001041589130181,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030517578125,0.0,0.0,0.0004940810031257,287.13916015625,294.1499938964844,295.6967163085937,293.3750915527344,295.81060791015625,295.7347412109375,284.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539581999182,1.217354483884492e-08,0.0010539459763094,-0.0309359207749366,0.0,0.0,0.0,-0.0108477640897035,60.0,16.17986297607422,0.0,-7.573658677983985e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180053710937,0.0,0.0,9.891162335406988e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.013427734375,0.0,0.0,0.000104159109469,299.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423889160156,0.0,0.0,7.69317484810017e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130615234375,0.0,0.0,0.0001041589130181,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030517578125,0.0,0.0,0.0004940810031257,287.13916015625,294.1499938964844,295.6967163085937,293.3750915527344,295.81060791015625,295.7347412109375,284.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539581999182,1.217354483884492e-08,0.0010539459763094,-0.0309359207749366,0.0,0.0,0.0,-0.0108477640897035,60.0,16.17986297607422,0.0,-7.573658677983985e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023803710937,0.0,0.0,9.872834925772622e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978332519531,0.0,0.0,0.0001039661001414,299.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0264587402344,0.0,0.0,7.678919064346701e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974670410156,0.0,0.0,0.0001039659109665,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.98760986328125,0.0,0.0,0.0004931655712425,287.1147155761719,294.1499938964844,295.6768493652344,293.3795166015625,295.8080749511719,295.71490478515625,284.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052004401572,1.1945073374874935e-08,0.0010519925272092,-0.0303380489349365,0.0,0.0,0.0,-0.0107345012947916,60.0,16.10796356201172,0.0,-7.545605029690705e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023803710937,0.0,0.0,9.872834925772622e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978332519531,0.0,0.0,0.0001039661001414,299.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0264587402344,0.0,0.0,7.678919064346701e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974670410156,0.0,0.0,0.0001039659109665,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.98760986328125,0.0,0.0,0.0004931655712425,287.1147155761719,294.1499938964844,295.6768493652344,293.3795166015625,295.8080749511719,295.71490478515625,284.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052004401572,1.1945073374874935e-08,0.0010519925272092,-0.0303380489349365,0.0,0.0,0.0,-0.0107345012947916,60.0,16.10796356201172,0.0,-7.545605029690705e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945678710937,0.0,0.0,9.864546154858544e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900817871094,0.0,0.0,0.0001038788104779,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184936523437,0.0,0.0,7.672471838304773e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897155761719,0.0,0.0,0.000103878621303,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798889160156,0.0,0.0,0.0004927515401504,287.1026306152344,294.1499938964844,295.66705322265625,293.3816833496094,295.8066711425781,295.7051696777344,284.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511215077713,1.1841746250240703e-08,0.0010511096334084,-0.0300676487386226,0.0,0.0,0.0,-0.0106832813471555,60.0,16.074249267578125,0.0,-7.532934631626631e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867858886719,0.0,0.0,9.856434917310251e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822998046875,0.0,0.0,0.0001037933907355,299.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0105285644531,0.0,0.0,7.666162127861753e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.98193359375,0.0,0.0,0.0001037932015606,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721984863281,0.0,0.0,0.0004923463566228,287.0905456542969,294.1499938964844,295.6573486328125,293.3838195800781,295.8052062988281,295.6954650878906,284.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740626248979424e-08,0.0010502455988898,-0.0298030171543359,0.0,0.0,0.0,-0.0106331557035446,60.0,16.041152954101562,0.0,-7.520544897943182e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9712219238281,0.0,0.0,9.841239807428792e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.966796875,0.0,0.0,0.0001036333778756,299.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9946594238281,0.0,0.0,7.654343789909035e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664306640625,0.0,0.0,0.0001036331887007,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568176269531,0.0,0.0,0.0004915873869322,287.0665283203125,294.1499938964844,295.63818359375,293.3879699707031,295.8021240234375,295.6762390136719,284.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.1551195555625782e-08,0.0010486242827028,-0.0293072629719972,0.0,0.0,0.0,-0.0105392383411526,60.0,15.977280616760254,0.0,-7.49736344118901e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9712219238281,0.0,0.0,9.841239807428792e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.966796875,0.0,0.0,0.0001036333778756,299.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9946594238281,0.0,0.0,7.654343789909035e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664306640625,0.0,0.0,0.0001036331887007,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568176269531,0.0,0.0,0.0004915873869322,287.0665283203125,294.1499938964844,295.63818359375,293.3879699707031,295.8021240234375,295.6762390136719,284.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.1551195555625782e-08,0.0010486242827028,-0.0293072629719972,0.0,0.0,0.0,-0.0105392383411526,60.0,15.977280616760254,0.0,-7.49736344118901e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557189941406,0.0,0.0,9.828338079387322e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.95135498046875,0.0,0.0,0.0001034975139191,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9788513183594,0.0,0.0,7.644308061571792e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95098876953125,0.0,0.0,0.0001034973320201,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414978027344,0.0,0.0,0.0004909429699182,287.0428161621094,294.1499938964844,295.61932373046875,293.3919372558594,295.79864501953125,295.6574401855469,284.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472602443769,1.1390343779282832e-08,0.0010472489520907,-0.0288862809538841,0.0,0.0,0.0,-0.0104594975709915,60.0,15.918752670288086,0.0,-7.477706986946941e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557189941406,0.0,0.0,9.828338079387322e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.95135498046875,0.0,0.0,0.0001034975139191,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9788513183594,0.0,0.0,7.644308061571792e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95098876953125,0.0,0.0,0.0001034973320201,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414978027344,0.0,0.0,0.0004909429699182,287.0428161621094,294.1499938964844,295.61932373046875,293.3919372558594,295.79864501953125,295.6574401855469,284.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472602443769,1.1390343779282832e-08,0.0010472489520907,-0.0288862809538841,0.0,0.0,0.0,-0.0104594975709915,60.0,15.918752670288086,0.0,-7.477706986946941e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402160644531,0.0,0.0,9.816282545216382e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359130859375,0.0,0.0,0.0001033705557347,299.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96307373046875,0.0,0.0,7.634930807398632e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9355773925781,0.0,0.0,0.0001033703738357,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262084960937,0.0,0.0,0.0004903408116661,287.0192565917969,294.1499938964844,295.6007385253906,293.3956604003906,295.79498291015625,295.6387634277344,284.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459747863933,1.12400337926033e-08,0.0010459634941071,-0.0284928772598505,0.0,0.0,0.0,-0.0103849824517965,60.0,15.862431526184082,0.0,-7.459362194595087e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402160644531,0.0,0.0,9.816282545216382e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359130859375,0.0,0.0,0.0001033705557347,299.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96307373046875,0.0,0.0,7.634930807398632e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9355773925781,0.0,0.0,0.0001033703738357,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262084960937,0.0,0.0,0.0004903408116661,287.0192565917969,294.1499938964844,295.6007385253906,293.3956604003906,295.79498291015625,295.6387634277344,284.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459747863933,1.12400337926033e-08,0.0010459634941071,-0.0284928772598505,0.0,0.0,0.0,-0.0103849824517965,60.0,15.862431526184082,0.0,-7.459362194595087e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248046875,0.0,0.0,9.80636032181792e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205627441406,0.0,0.0,0.0001032660657074,299.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473876953125,0.0,0.0,7.627213199157268e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92022705078125,0.0,0.0,0.0001032658910844,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9109802246094,0.0,0.0,0.000489845231641,286.9960021972656,294.1499938964844,295.5823974609375,293.3991394042969,295.7909545898437,295.6204833984375,284.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449168039485,1.1116311426917493e-08,0.001044905744493,-0.0281690545380115,0.0,0.0,0.0,-0.0103236492723226,60.0,15.810942649841309,0.0,-7.444278793400373e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248046875,0.0,0.0,9.80636032181792e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205627441406,0.0,0.0,0.0001032660657074,299.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473876953125,0.0,0.0,7.627213199157268e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92022705078125,0.0,0.0,0.0001032658910844,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9109802246094,0.0,0.0,0.000489845231641,286.9960021972656,294.1499938964844,295.5823974609375,293.3991394042969,295.7909545898437,295.6204833984375,284.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449168039485,1.1116311426917493e-08,0.001044905744493,-0.0281690545380115,0.0,0.0,0.0,-0.0103236492723226,60.0,15.810942649841309,0.0,-7.444278793400373e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171142578125,0.0,0.0,9.801647684071212e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.91290283203125,0.0,0.0,0.0001032164364005,299.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395446777344,0.0,0.0,7.623547571711242e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125671386719,0.0,0.0,0.0001032162617775,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90338134765625,0.0,0.0,0.0004896098398603,286.9844055175781,294.1499938964844,295.57330322265625,293.4007873535156,295.78887939453125,295.6113586425781,284.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057544213599613e-08,0.0010444046929478,-0.0280152317136526,0.0,0.0,0.0,-0.0102945221588015,60.0,15.785849571228027,0.0,-7.437119364794853e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9094543457031,0.0,0.0,9.797338134376332e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052429199219,0.0,0.0,0.0001031710562529,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93170166015625,0.0,0.0,7.620195538038388e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049072265625,0.0,0.0,0.0001031708743539,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8957824707031,0.0,0.0,0.0004893945879302,286.972900390625,294.1499938964844,295.5642395019531,293.4023132324219,295.7867126464844,295.602294921875,284.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439559118822,1.1003803201958816e-08,0.0010439449688419,-0.0278745703399181,0.0,0.0,0.0,-0.0102678798139095,60.0,15.761587142944336,0.0,-7.430575976741238e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89410400390625,0.0,0.0,9.789413161342964e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899841308594,0.0,0.0,0.0001030875937431,299.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161071777344,0.0,0.0,7.61403061915189e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896484375,0.0,0.0,0.0001030874191201,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8806457519531,0.0,0.0,0.0004889987176284,286.949951171875,294.1499938964844,295.5462951660156,293.4051818847656,295.78228759765625,295.5842590332031,284.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.0904960490165653e-08,0.0010430982802063,-0.0276158526539802,0.0,0.0,0.0,-0.0102188717573881,60.0,15.714489936828612,0.0,-7.418547909310291e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89410400390625,0.0,0.0,9.789413161342964e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899841308594,0.0,0.0,0.0001030875937431,299.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161071777344,0.0,0.0,7.61403061915189e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896484375,0.0,0.0,0.0001030874191201,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8806457519531,0.0,0.0,0.0004889987176284,286.949951171875,294.1499938964844,295.5462951660156,293.4051818847656,295.78228759765625,295.5842590332031,284.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.0904960490165653e-08,0.0010430982802063,-0.0276158526539802,0.0,0.0,0.0,-0.0102188717573881,60.0,15.714489936828612,0.0,-7.418547909310291e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788757324219,0.0,0.0,9.783215500647202e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747863769531,0.0,0.0,0.0001030223211273,299.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90057373046875,0.0,0.0,7.609209569636732e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744506835937,0.0,0.0,0.0001030221537803,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8655700683594,0.0,0.0,0.0004886891692876,286.9273681640625,294.1499938964844,295.5284423828125,293.4076843261719,295.7774963378906,295.5664367675781,284.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424481006339,1.0827649887801272e-08,0.0010424372740089,-0.0274134874343872,0.0,0.0,0.0,-0.0101805459707975,60.0,15.67103672027588,0.0,-7.409147428916185e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788757324219,0.0,0.0,9.783215500647202e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747863769531,0.0,0.0,0.0001030223211273,299.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90057373046875,0.0,0.0,7.609209569636732e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744506835937,0.0,0.0,0.0001030221537803,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8655700683594,0.0,0.0,0.0004886891692876,286.9273681640625,294.1499938964844,295.5284423828125,293.4076843261719,295.7774963378906,295.5664367675781,284.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424481006339,1.0827649887801272e-08,0.0010424372740089,-0.0274134874343872,0.0,0.0,0.0,-0.0101805459707975,60.0,15.67103672027588,0.0,-7.409147428916185e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636474609375,0.0,0.0,9.777575905900449e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.859619140625,0.0,0.0,0.0001029629274853,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88507080078125,0.0,0.0,7.604822894791141e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592834472656,0.0,0.0,0.0001029627601383,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505249023437,0.0,0.0,0.0004884075024165,286.9048767089844,294.1499938964844,295.5107116699219,293.4097595214844,295.7726135253906,295.5486755371094,284.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757291946106308e-08,0.0010418354067951,-0.0272293202579021,0.0,0.0,0.0,-0.0101456651464104,60.0,15.62864875793457,0.0,-7.400596757634048e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636474609375,0.0,0.0,9.777575905900449e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.859619140625,0.0,0.0,0.0001029629274853,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88507080078125,0.0,0.0,7.604822894791141e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592834472656,0.0,0.0,0.0001029627601383,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505249023437,0.0,0.0,0.0004884075024165,286.9048767089844,294.1499938964844,295.5107116699219,293.4097595214844,295.7726135253906,295.5486755371094,284.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757291946106308e-08,0.0010418354067951,-0.0272293202579021,0.0,0.0,0.0,-0.0101456651464104,60.0,15.62864875793457,0.0,-7.400596757634048e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485412597656,0.0,0.0,9.773588681127876e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84454345703125,0.0,0.0,0.0001029209379339,299.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86968994140625,0.0,0.0,7.601721154060215e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84423828125,0.0,0.0,0.0001029207705869,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8355712890625,0.0,0.0,0.0004882084031123,286.8827209472656,294.1499938964844,295.4930419921875,293.4114074707031,295.7673645019531,295.5310363769531,284.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414208518341,1.0707526421072089e-08,0.0010414101416245,-0.0270990524441003,0.0,0.0,0.0,-0.0101209953427314,60.0,15.589387893676758,0.0,-7.394552170580938e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485412597656,0.0,0.0,9.773588681127876e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84454345703125,0.0,0.0,0.0001029209379339,299.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86968994140625,0.0,0.0,7.601721154060215e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84423828125,0.0,0.0,0.0001029207705869,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8355712890625,0.0,0.0,0.0004882084031123,286.8827209472656,294.1499938964844,295.4930419921875,293.4114074707031,295.7673645019531,295.5310363769531,284.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414208518341,1.0707526421072089e-08,0.0010414101416245,-0.0270990524441003,0.0,0.0,0.0,-0.0101209953427314,60.0,15.589387893676758,0.0,-7.394552170580938e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.84100341796875,0.0,0.0,9.771786426426844e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370361328125,0.0,0.0,0.0001029019549605,299.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86199951171875,0.0,0.0,7.600319077027962e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.83673095703125,0.0,0.0,0.0001029017876135,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280944824219,0.0,0.0,0.0004881183849647,286.8716735839844,294.1499938964844,295.4842224121094,293.4120483398437,295.7646789550781,295.522216796875,284.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412296978756,1.0685026197165826e-08,0.001041218987666,-0.0270401556044816,0.0,0.0,0.0,-0.0101098483428359,60.0,15.570109367370604,0.0,-7.391819423219206e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334655761719,0.0,0.0,9.770270844455808e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8295288085937,0.0,0.0,0.0001028859987854,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8543395996094,0.0,0.0,7.599140371894464e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8292236328125,0.0,0.0,0.0001028858314384,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206481933594,0.0,0.0,0.0004880426859017,286.8607177734375,294.1499938964844,295.47540283203125,293.4125671386719,295.761962890625,295.513427734375,284.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041067764163,1.0666100891398857e-08,0.0010410570539534,-0.0269906148314476,0.0,0.0,0.0,-0.0101004652678966,60.0,15.551292419433594,0.0,-7.389521528011755e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8184509277344,0.0,0.0,9.767743904376402e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145751953125,0.0,0.0,0.0001028593833325,299.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83905029296875,0.0,0.0,7.597174408147112e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8142395019531,0.0,0.0,0.0001028592159855,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8057861328125,0.0,0.0,0.0004879164916928,286.8388977050781,294.1499938964844,295.4577941894531,293.4132385253906,295.7563781738281,295.495849609375,284.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407967492938,1.0634530589470614e-08,0.0010407861554995,-0.0269079767167568,0.0,0.0,0.0,-0.0100848097354173,60.0,15.514370918273926,0.0,-7.385689571037801e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8184509277344,0.0,0.0,9.767743904376402e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145751953125,0.0,0.0,0.0001028593833325,299.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83905029296875,0.0,0.0,7.597174408147112e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8142395019531,0.0,0.0,0.0001028592159855,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8057861328125,0.0,0.0,0.0004879164916928,286.8388977050781,294.1499938964844,295.4577941894531,293.4132385253906,295.7563781738281,295.495849609375,284.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407967492938,1.0634530589470614e-08,0.0010407861554995,-0.0269079767167568,0.0,0.0,0.0,-0.0100848097354173,60.0,15.514370918273926,0.0,-7.385689571037801e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.803466796875,0.0,0.0,9.766288712853566e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996520996094,0.0,0.0,0.0001028440528898,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8238220214844,0.0,0.0,7.596041541546583e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7993469238281,0.0,0.0,0.0001028438928187,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909851074219,0.0,0.0,0.000487843848532,286.8172302246094,294.1499938964844,295.44012451171875,293.4133605957031,295.7506103515625,295.4782409667969,285.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616313161904143e-08,0.0010406299261376,-0.0268602911382913,0.0,0.0,0.0,-0.0100757759064435,60.0,15.478577613830566,0.0,-7.383479072586854e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.803466796875,0.0,0.0,9.766288712853566e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996520996094,0.0,0.0,0.0001028440528898,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8238220214844,0.0,0.0,7.596041541546583e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7993469238281,0.0,0.0,0.0001028438928187,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909851074219,0.0,0.0,0.000487843848532,286.8172302246094,294.1499938964844,295.44012451171875,293.4133605957031,295.7506103515625,295.4782409667969,285.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616313161904143e-08,0.0010406299261376,-0.0268602911382913,0.0,0.0,0.0,-0.0100757759064435,60.0,15.478577613830566,0.0,-7.383479072586854e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78857421875,0.0,0.0,9.76576775428839e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847900390625,0.0,0.0,0.0001028385595418,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80865478515625,0.0,0.0,7.595636270707473e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78448486328125,0.0,0.0,0.0001028383994707,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762451171875,0.0,0.0,0.0004878178297076,286.7958068847656,294.1499938964844,295.42236328125,293.41290283203125,295.74462890625,295.4606018066406,285.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405842913314,1.0609737088884684e-08,0.0010405736975371,-0.0268430765718221,0.0,0.0,0.0,-0.0100725162774324,60.0,15.444161415100098,0.0,-7.382681133094594e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78857421875,0.0,0.0,9.76576775428839e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847900390625,0.0,0.0,0.0001028385595418,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80865478515625,0.0,0.0,7.595636270707473e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78448486328125,0.0,0.0,0.0001028383994707,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762451171875,0.0,0.0,0.0004878178297076,286.7958068847656,294.1499938964844,295.42236328125,293.41290283203125,295.74462890625,295.4606018066406,285.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405842913314,1.0609737088884684e-08,0.0010405736975371,-0.0268430765718221,0.0,0.0,0.0,-0.0100725162774324,60.0,15.444161415100098,0.0,-7.382681133094594e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
