time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77374267578125,0.0,0.0,9.766034781932832e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77001953125,0.0,0.0,0.0001028413753374,299.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935791015625,0.0,0.0,7.595843635499477e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76971435546875,0.0,0.0,0.0001028412152663,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615966796875,0.0,0.0,0.0004878312465734,286.77459716796875,294.1499938964844,295.4045104980469,293.4118347167969,295.7384338378906,295.4429016113281,285.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406121145933,1.0612990486436049e-08,0.0010406015207991,-0.0268515907227993,0.0,0.0,0.0,-0.0100741283968091,60.0,15.410811424255373,0.0,-7.38307548431294e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77374267578125,0.0,0.0,9.766034781932832e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77001953125,0.0,0.0,0.0001028413753374,299.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935791015625,0.0,0.0,7.595843635499477e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76971435546875,0.0,0.0,0.0001028412152663,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615966796875,0.0,0.0,0.0004878312465734,286.77459716796875,294.1499938964844,295.4045104980469,293.4118347167969,295.7384338378906,295.4429016113281,285.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406121145933,1.0612990486436049e-08,0.0010406015207991,-0.0268515907227993,0.0,0.0,0.0,-0.0100741283968091,60.0,15.410811424255373,0.0,-7.38307548431294e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.766357421875,0.0,0.0,9.766466246219352e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626647949219,0.0,0.0,0.000102845908259,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860412597656,0.0,0.0,7.59617832954973e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623596191406,0.0,0.0,0.0001028457554639,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542724609375,0.0,0.0,0.000487852783408,286.7640991210937,294.1499938964844,295.3955383300781,293.4110412597656,295.7352600097656,295.4340209960937,285.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406577493995,1.0618318668775828e-08,0.0010406471556052,-0.0268655400723218,0.0,0.0,0.0,-0.0100767705589532,60.0,15.39444637298584,0.0,-7.383722078202481e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75897216796875,0.0,0.0,9.767063602339476e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553100585937,0.0,0.0,0.0001028522019623,299.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.778564453125,0.0,0.0,7.596643263241276e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550048828125,0.0,0.0,0.0001028520418913,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469787597656,0.0,0.0,0.000487882643938,286.75360107421875,294.1499938964844,295.38653564453125,293.4100952148437,295.7320556640625,295.42510986328125,285.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407210793346,1.0625723412260868e-08,0.001040710369125,-0.0268849227577447,0.0,0.0,0.0,-0.0100804409012198,60.0,15.378217697143556,0.0,-7.384620914763218e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,9.76933806668967e-05,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406616210937,0.0,0.0,0.0001028761471388,299.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7636108398437,0.0,0.0,7.598411320941523e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403869628906,0.0,0.0,0.0001028759943437,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7324523925781,0.0,0.0,0.0004879962652921,286.7328491210937,294.1499938964844,295.3683776855469,293.4076843261719,295.72540283203125,295.4071350097656,285.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409626411274,1.0653981696862049e-08,0.0010409519309177,-0.0269588939845561,0.0,0.0,0.0,-0.0100944498553872,60.0,15.346625328063965,0.0,-7.388050704548732e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,9.76933806668967e-05,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406616210937,0.0,0.0,0.0001028761471388,299.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7636108398437,0.0,0.0,7.598411320941523e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403869628906,0.0,0.0,0.0001028759943437,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7324523925781,0.0,0.0,0.0004879962652921,286.7328491210937,294.1499938964844,295.3683776855469,293.4076843261719,295.72540283203125,295.4071350097656,285.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409626411274,1.0653981696862049e-08,0.0010409519309177,-0.0269588939845561,0.0,0.0,0.0,-0.0100944498553872,60.0,15.346625328063965,0.0,-7.388050704548732e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72967529296875,0.0,0.0,9.772034536581486e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261047363281,0.0,0.0,0.0001029045379254,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7487487792969,0.0,0.0,7.60050825192593e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257995605469,0.0,0.0,0.0001029043851303,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179870605469,0.0,0.0,0.0004881309869233,286.7122497558594,294.1499938964844,295.3500061035156,293.404541015625,295.7186279296875,295.3890380859375,285.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412485571578,1.068749977406469e-08,0.0010412379633635,-0.0270466320216655,0.0,0.0,0.0,-0.0101110627874732,60.0,15.315230369567873,0.0,-7.39211998279643e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72967529296875,0.0,0.0,9.772034536581486e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261047363281,0.0,0.0,0.0001029045379254,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7487487792969,0.0,0.0,7.60050825192593e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257995605469,0.0,0.0,0.0001029043851303,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179870605469,0.0,0.0,0.0004881309869233,286.7122497558594,294.1499938964844,295.3500061035156,293.404541015625,295.7186279296875,295.3890380859375,285.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412485571578,1.068749977406469e-08,0.0010412379633635,-0.0270466320216655,0.0,0.0,0.0,-0.0101110627874732,60.0,15.315230369567873,0.0,-7.39211998279643e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71514892578125,0.0,0.0,9.782050619833171e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115783691406,0.0,0.0,0.000103010010207,299.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73394775390625,0.0,0.0,7.608298619743437e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113037109375,0.0,0.0,0.0001030098646879,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035827636719,0.0,0.0,0.0004886313690803,286.6918640136719,294.1499938964844,295.3316955566406,293.4010009765625,295.71160888671875,295.3707580566406,285.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423145722597,1.081222666954318e-08,0.0010423037456348,-0.0273731183260679,0.0,0.0,0.0,-0.0101728914305567,60.0,15.28862476348877,0.0,-7.407272306636514e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71514892578125,0.0,0.0,9.782050619833171e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115783691406,0.0,0.0,0.000103010010207,299.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73394775390625,0.0,0.0,7.608298619743437e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113037109375,0.0,0.0,0.0001030098646879,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035827636719,0.0,0.0,0.0004886313690803,286.6918640136719,294.1499938964844,295.3316955566406,293.4010009765625,295.71160888671875,295.3707580566406,285.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423145722597,1.081222666954318e-08,0.0010423037456348,-0.0273731183260679,0.0,0.0,0.0,-0.0101728914305567,60.0,15.28862476348877,0.0,-7.407272306636514e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006530761719,0.0,0.0,9.807507012737916e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971435546875,0.0,0.0,0.0001032780710374,299.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71923828125,0.0,0.0,7.628097228007391e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0001032779255183,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0004899029736407,286.67169189453125,294.1499938964844,295.31378173828125,293.3973999023437,295.704345703125,295.3522033691406,285.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045026234351,1.1129333898907134e-08,0.0010450150584802,-0.0282031390815973,0.0,0.0,0.0,-0.0103300940245389,60.0,15.276883125305176,-0.0,-7.44586614587206e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006530761719,0.0,0.0,9.807507012737916e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971435546875,0.0,0.0,0.0001032780710374,299.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71923828125,0.0,0.0,7.628097228007391e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0001032779255183,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0004899029736407,286.67169189453125,294.1499938964844,295.31378173828125,293.3973999023437,295.704345703125,295.3522033691406,285.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045026234351,1.1129333898907134e-08,0.0010450150584802,-0.0282031390815973,0.0,0.0,0.0,-0.0103300940245389,60.0,15.276883125305176,-0.0,-7.44586614587206e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69342041015625,0.0,0.0,9.824508015299216e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68994140625,0.0,0.0,0.0001034571032505,299.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118835449219,0.0,0.0,7.641319825779647e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896667480469,0.0,0.0,0.0001034569577313,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820983886719,0.0,0.0,0.0004907522234134,286.6616516113281,294.1499938964844,295.304931640625,293.39556884765625,295.7006530761719,295.3428039550781,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468378895893,1.1341129813047246e-08,0.0010468265973031,-0.0287574790418148,0.0,0.0,0.0,-0.0104350931942462,60.0,15.277505874633787,-0.0,-7.471697927030618e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861877441406,0.0,0.0,9.846196917351337e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827392578125,0.0,0.0,0.00010368549556,299.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045288085937,0.0,0.0,7.658189133508131e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824645996094,0.0,0.0,0.0001036853500409,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749572753906,0.0,0.0,0.000491835642606,286.6516418457031,294.1499938964844,295.2961730957031,293.3937683105469,295.6968994140625,295.3333740234375,285.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491483844816,1.1611339445494195e-08,0.0010491367429494,-0.029464665800333,0.0,0.0,0.0,-0.0105690453201532,60.0,15.283249855041504,-0.0,-7.504719690132333e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717529296875,0.0,0.0,9.900603618007152e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683654785156,0.0,0.0,0.0001042584190145,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898498535156,0.0,0.0,7.700504647800699e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680908203125,0.0,0.0,0.0001042582734953,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66064453125,0.0,0.0,0.000494553358294,286.6317749023437,294.1499938964844,295.2789001464844,293.3900756835937,295.689208984375,295.3143310546875,285.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549441212788,1.2289165240986222e-08,0.00105493189767,-0.0312384720891714,0.0,0.0,0.0,-0.0109050683677196,60.0,15.309751510620115,-0.0,-7.587875927583809e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717529296875,0.0,0.0,9.900603618007152e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683654785156,0.0,0.0,0.0001042584190145,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898498535156,0.0,0.0,7.700504647800699e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680908203125,0.0,0.0,0.0001042582734953,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66064453125,0.0,0.0,0.000494553358294,286.6317749023437,294.1499938964844,295.2789001464844,293.3900756835937,295.689208984375,295.3143310546875,285.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549441212788,1.2289165240986222e-08,0.00105493189767,-0.0312384720891714,0.0,0.0,0.0,-0.0109050683677196,60.0,15.309751510620115,-0.0,-7.587875927583809e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,9.967481310013682e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539611816406,0.0,0.0,0.0001049626735039,299.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752014160156,0.0,0.0,7.752520468784496e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536865234375,0.0,0.0,0.0001049625279847,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463623046875,0.0,0.0,0.0004978940705768,286.61199951171875,294.1499938964844,295.26190185546875,293.3863830566406,295.6813049316406,295.2951354980469,285.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620682733133,1.31223965027516e-08,0.0010620551183819,-0.0334185548126697,0.0,0.0,0.0,-0.0113181285560131,60.0,15.35321044921875,-0.0,-7.690723435871406e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,9.967481310013682e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539611816406,0.0,0.0,0.0001049626735039,299.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752014160156,0.0,0.0,7.752520468784496e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536865234375,0.0,0.0,0.0001049625279847,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463623046875,0.0,0.0,0.0004978940705768,286.61199951171875,294.1499938964844,295.26190185546875,293.3863830566406,295.6813049316406,295.2951354980469,285.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620682733133,1.31223965027516e-08,0.0010620551183819,-0.0334185548126697,0.0,0.0,0.0,-0.0113181285560131,60.0,15.35321044921875,-0.0,-7.690723435871406e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64288330078125,0.0,0.0,0.0001004802834358,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395874023437,0.0,0.0,0.0001058108755387,299.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605224609375,0.0,0.0,7.8151686466299e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393127441406,0.0,0.0,0.0001058107300195,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.632080078125,0.0,0.0,0.0005019176169298,286.5923156738281,294.1499938964844,295.2451477050781,293.3826599121094,295.67315673828125,295.27593994140625,285.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706507600843,1.4125962621847066e-08,0.0010706366738304,-0.036043681204319,0.0,0.0,0.0,-0.0118156401440501,60.0,15.416983604431152,-0.0,-7.815513924924744e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64288330078125,0.0,0.0,0.0001004802834358,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395874023437,0.0,0.0,0.0001058108755387,299.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605224609375,0.0,0.0,7.8151686466299e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393127441406,0.0,0.0,0.0001058107300195,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.632080078125,0.0,0.0,0.0005019176169298,286.5923156738281,294.1499938964844,295.2451477050781,293.3826599121094,295.67315673828125,295.27593994140625,285.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706507600843,1.4125962621847066e-08,0.0010706366738304,-0.036043681204319,0.0,0.0,0.0,-0.0118156401440501,60.0,15.416983604431152,-0.0,-7.815513924924744e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,0.000101387136965,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251525878906,0.0,0.0,0.0001067658304236,299.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64581298828125,0.0,0.0,7.885701052146032e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249084472656,0.0,0.0,0.0001067656849045,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177673339844,0.0,0.0,0.0005064475117251,286.5727233886719,294.1499938964844,295.2286376953125,293.37890625,295.664794921875,295.2568054199219,285.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803120676428,1.5255851693041222e-08,0.0010802968172356,-0.0389983691275119,0.0,0.0,0.0,-0.0123757673427462,60.0,15.495650291442873,-0.0,-7.957213199460966e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,0.000101387136965,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251525878906,0.0,0.0,0.0001067658304236,299.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64581298828125,0.0,0.0,7.885701052146032e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249084472656,0.0,0.0,0.0001067656849045,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177673339844,0.0,0.0,0.0005064475117251,286.5727233886719,294.1499938964844,295.2286376953125,293.37890625,295.664794921875,295.2568054199219,285.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803120676428,1.5255851693041222e-08,0.0010802968172356,-0.0389983691275119,0.0,0.0,0.0,-0.0123757673427462,60.0,15.495650291442873,-0.0,-7.957213199460966e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6211853027344,0.0,0.0,0.0001018731927615,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6179504394531,0.0,0.0,0.0001072776722139,299.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,7.923505472717807e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61767578125,0.0,0.0,0.0001072775266948,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.610595703125,0.0,0.0,0.0005088754696771,286.5629272460937,294.1499938964844,295.220458984375,293.37701416015625,295.6605224609375,295.247314453125,285.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854917345568,1.586146503029795e-08,0.0010854757856577,-0.0405816510319709,0.0,0.0,0.0,-0.0126759987324476,60.0,15.54083251953125,-0.0,-8.033686071939884e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61395263671875,0.0,0.0,0.0001023756267386,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107177734375,0.0,0.0,0.0001078067580237,299.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.631103515625,0.0,0.0,7.962583913467824e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104431152344,0.0,0.0,0.0001078066125046,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034240722656,0.0,0.0,0.0005113852676004,286.5531921386719,294.1499938964844,295.2123107910156,293.3751525878906,295.6561889648437,295.2379150390625,285.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090844743885,1.6487488707639386e-08,0.0010908283293247,-0.0422179736196994,0.0,0.0,0.0,-0.0129863414913415,60.0,15.588859558105469,-0.0,-8.113119775998713e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59942626953125,0.0,0.0,0.0001033992011798,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,0.0001088846329366,299.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163635253906,0.0,0.0,8.042195258894935e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959777832031,0.0,0.0,0.0001088844946934,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58905029296875,0.0,0.0,0.000516498228535,286.5337219238281,294.1499938964844,295.1961669921875,293.3713684082031,295.6473388671875,295.21942138671875,285.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017504148185,1.7762856074909905e-08,0.0011017326032742,-0.0455505400896072,0.0,0.0,0.0,-0.0136185903102159,60.0,15.690534591674805,-0.0,-8.276154517261602e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59942626953125,0.0,0.0,0.0001033992011798,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,0.0001088846329366,299.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163635253906,0.0,0.0,8.042195258894935e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959777832031,0.0,0.0,0.0001088844946934,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58905029296875,0.0,0.0,0.000516498228535,286.5337219238281,294.1499938964844,295.1961669921875,293.3713684082031,295.6473388671875,295.21942138671875,285.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017504148185,1.7762856074909905e-08,0.0011017326032742,-0.0455505400896072,0.0,0.0,0.0,-0.0136185903102159,60.0,15.690534591674805,-0.0,-8.276154517261602e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848999023437,0.0,0.0,0.0001044147356878,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5817565917969,0.0,0.0,0.0001099540313589,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,8.121180871967226e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815124511719,0.0,0.0,0.0001099538931157,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746459960937,0.0,0.0,0.0005215710261836,286.5143127441406,294.1499938964844,295.18017578125,293.3676147460937,295.6382751464844,295.2012939453125,285.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125715682283,1.9028210118676725e-08,0.0011125525925308,-0.0488554649055004,0.0,0.0,0.0,-0.014245880767703,60.0,15.795753479003906,-0.0,-8.439510423841058e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848999023437,0.0,0.0,0.0001044147356878,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5817565917969,0.0,0.0,0.0001099540313589,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,8.121180871967226e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815124511719,0.0,0.0,0.0001099538931157,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746459960937,0.0,0.0,0.0005215710261836,286.5143127441406,294.1499938964844,295.18017578125,293.3676147460937,295.6382751464844,295.2012939453125,285.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125715682283,1.9028210118676725e-08,0.0011125525925308,-0.0488554649055004,0.0,0.0,0.0,-0.014245880767703,60.0,15.795753479003906,-0.0,-8.439510423841058e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703430175781,0.0,0.0,0.000105341838207,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672607421875,0.0,0.0,0.0001109303193516,299.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868225097656,0.0,0.0,8.19328852230683e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670166015625,0.0,0.0,0.0001109301738324,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602722167969,0.0,0.0,0.0005262020858936,286.4950256347656,294.1499938964844,295.164306640625,293.36383056640625,295.6290283203125,295.18365478515625,285.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224497575312,2.018339628762078e-08,0.0011224296176806,-0.0518712773919105,0.0,0.0,0.0,-0.0148185519501566,60.0,15.896320343017578,-0.0,-8.59003463915542e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703430175781,0.0,0.0,0.000105341838207,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672607421875,0.0,0.0,0.0001109303193516,299.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868225097656,0.0,0.0,8.19328852230683e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670166015625,0.0,0.0,0.0001109301738324,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602722167969,0.0,0.0,0.0005262020858936,286.4950256347656,294.1499938964844,295.164306640625,293.36383056640625,295.6290283203125,295.18365478515625,285.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224497575312,2.018339628762078e-08,0.0011224296176806,-0.0518712773919105,0.0,0.0,0.0,-0.0148185519501566,60.0,15.896320343017578,-0.0,-8.59003463915542e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558166503906,0.0,0.0,0.0001061196235241,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527648925781,0.0,0.0,0.0001117493593483,299.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5720520019531,0.0,0.0,8.253783016698435e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525207519531,0.0,0.0,0.0001117492211051,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458679199219,0.0,0.0,0.0005300873308442,286.4758605957031,294.1499938964844,295.1485595703125,293.3600769042969,295.6195373535156,295.1664733886719,285.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307364329695,2.115252506484921e-08,0.0011307153617963,-0.0544002875685691,0.0,0.0,0.0,-0.0152989840134978,60.0,15.983614921569824,-0.0,-8.717340449493349e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558166503906,0.0,0.0,0.0001061196235241,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527648925781,0.0,0.0,0.0001117493593483,299.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5720520019531,0.0,0.0,8.253783016698435e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525207519531,0.0,0.0,0.0001117492211051,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458679199219,0.0,0.0,0.0005300873308442,286.4758605957031,294.1499938964844,295.1485595703125,293.3600769042969,295.6195373535156,295.1664733886719,285.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307364329695,2.115252506484921e-08,0.0011307153617963,-0.0544002875685691,0.0,0.0,0.0,-0.0152989840134978,60.0,15.983614921569824,-0.0,-8.717340449493349e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.548583984375,0.0,0.0,0.0001064180833054,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455322265625,0.0,0.0,0.0001120636516134,299.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.564697265625,0.0,0.0,8.276996231870726e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452880859375,0.0,0.0,0.0001120635133702,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386962890625,0.0,0.0,0.0005315782036632,286.46636962890625,294.1499938964844,295.14068603515625,293.35821533203125,295.6147155761719,295.1580810546875,285.2241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339163174852,2.1524401816463972e-08,0.0011338947806507,-0.055370457470417,0.0,0.0,0.0,-0.0154833374544978,60.0,16.018339157104492,-0.0,-8.766438952534372e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413513183594,0.0,0.0,0.0001066546756192,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.538330078125,0.0,0.0,0.000112312787678,299.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5573425292969,0.0,0.0,8.295397128676996e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380859375,0.0,0.0,0.0001123126494348,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,0.0005327600520104,286.4568786621094,294.1499938964844,295.1328430175781,293.3563232421875,295.6098937988281,295.1497497558594,285.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364370584487,2.1819177575821413e-08,0.0011364151723682,-0.056139376014471,0.0,0.0,0.0,-0.0156294703483581,60.0,16.046369552612305,-0.0,-8.805455564697695e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269775390625,0.0,0.0,0.0001069545833161,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52398681640625,0.0,0.0,0.0001126286078942,299.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5427551269531,0.0,0.0,8.318723848788068e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,0.000112628469651,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173034667969,0.0,0.0,0.000534258200787,286.4381408691406,294.1499938964844,295.1171569824219,293.35260009765625,295.6000671386719,295.1334228515625,285.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396337067708,2.2192828907918738e-08,0.0011396115878596,-0.0571138933300972,0.0,0.0,0.0,-0.0158147104084491,60.0,16.08115005493164,-0.0,-8.855035815713563e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269775390625,0.0,0.0,0.0001069545833161,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52398681640625,0.0,0.0,0.0001126286078942,299.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5427551269531,0.0,0.0,8.318723848788068e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,0.000112628469651,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173034667969,0.0,0.0,0.000534258200787,286.4381408691406,294.1499938964844,295.1171569824219,293.35260009765625,295.6000671386719,295.1334228515625,285.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396337067708,2.2192828907918738e-08,0.0011396115878596,-0.0571138933300972,0.0,0.0,0.0,-0.0158147104084491,60.0,16.08115005493164,-0.0,-8.855035815713563e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127258300781,0.0,0.0,0.0001067463963408,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097961425781,0.0,0.0,0.0001124093687394,299.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,8.302530477521941e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50958251953125,0.0,0.0,0.0001124092377722,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032043457031,0.0,0.0,0.0005332182627171,286.419677734375,294.1499938964844,295.1015014648437,293.3489074707031,295.59014892578125,295.1175231933594,285.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374161113053,2.1933317384537083e-08,0.0011373942252248,-0.056437075138092,0.0,0.0,0.0,-0.0156860686838626,60.0,16.068500518798828,-0.0,-8.82058586171297e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127258300781,0.0,0.0,0.0001067463963408,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097961425781,0.0,0.0,0.0001124093687394,299.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,8.302530477521941e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50958251953125,0.0,0.0,0.0001124092377722,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032043457031,0.0,0.0,0.0005332182627171,286.419677734375,294.1499938964844,295.1015014648437,293.3489074707031,295.59014892578125,295.1175231933594,285.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374161113053,2.1933317384537083e-08,0.0011373942252248,-0.056437075138092,0.0,0.0,0.0,-0.0156860686838626,60.0,16.068500518798828,-0.0,-8.82058586171297e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49871826171875,0.0,0.0,0.0001059099085978,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,0.0001115284976549,299.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,8.237469592131674e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,0.0001115283666877,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48931884765625,0.0,0.0,0.0005290398839861,286.4015808105469,294.1499938964844,295.0858459472656,293.3452453613281,295.5802001953125,295.10211181640625,285.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285042855888,2.0890871255119243e-08,0.0011284833308309,-0.0537175796926021,0.0,0.0,0.0,-0.0151692992076277,60.0,15.986113548278809,-0.0,-8.682876995180777e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
