time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49871826171875,0.0,0.0,0.0001059099085978,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,0.0001115284976549,299.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,8.237469592131674e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,0.0001115283666877,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48931884765625,0.0,0.0,0.0005290398839861,286.4015808105469,294.1499938964844,295.0858459472656,293.3452453613281,295.5802001953125,295.10211181640625,285.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285042855888,2.0890871255119243e-08,0.0011284833308309,-0.0537175796926021,0.0,0.0,0.0,-0.0151692992076277,60.0,15.986113548278809,-0.0,-8.682876995180777e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909973144531,0.0,0.0,0.0001053516971296,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881286621094,0.0,0.0,0.0001109406803152,299.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062255859375,0.0,0.0,8.19405322545208e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879150390625,0.0,0.0,0.000110940549348,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4816589355469,0.0,0.0,0.0005262515624053,286.3916931152344,294.1499938964844,295.0770568847656,293.3432006835937,295.5746154785156,295.0936584472656,285.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225562775507,2.019524458773958e-08,0.0011225360212847,-0.0519021973013877,0.0,0.0,0.0,-0.0148244518786668,60.0,15.91567039489746,-0.0,-8.591585043404849e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.0,0.0,0.0001048870253725,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4821472167969,0.0,0.0,0.0001104513503378,299.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001220703125,0.0,0.0,8.157911361195147e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,0.0001104512266465,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0005239304155111,286.3840026855469,294.1499938964844,295.07012939453125,293.34161376953125,295.5702209472656,295.08709716796875,285.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176044354215,1.961618245616137e-08,0.0011175848776474,-0.0503906346857547,0.0,0.0,0.0,-0.0145373875275254,60.0,15.854010581970217,-0.0,-8.515958427324224e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0001043423399096,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47540283203125,0.0,0.0,0.0001098777720471,299.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932556152344,0.0,0.0,8.115546370390803e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751892089844,0.0,0.0,0.0001098776410799,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690246582031,0.0,0.0,0.000521209614817,286.3753662109375,294.1499938964844,295.062255859375,293.3398132324219,295.5652160644531,295.0797119140625,285.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118000838905,1.89374169679013e-08,0.001111781108193,-0.0486183725297451,0.0,0.0,0.0,-0.0142008950933814,60.0,15.778326988220217,-0.0,-8.42773530962404e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715576171875,0.0,0.0,0.0001037728216033,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,0.0001092780366889,299.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,8.071250340435654e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685363769531,0.0,0.0,0.0001092779129976,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,0.0005183647735975,286.36688232421875,294.1499938964844,295.0543518066406,293.3380126953125,295.5602111816406,295.0723876953125,285.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057319352403,1.822771977799676e-08,0.0011057136580348,-0.0467648655176162,0.0,0.0,0.0,-0.0138490730896592,60.0,15.697802543640137,-0.0,-8.335981505069867e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584045410156,0.0,0.0,0.0001026152312988,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45562744140625,0.0,0.0,0.0001080590300261,299.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731140136719,0.0,0.0,7.981214730534703e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554138183594,0.0,0.0,0.0001080589063349,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493713378906,0.0,0.0,0.0005125824245624,286.3501892089844,294.1499938964844,295.0384826660156,293.3344421386719,295.5502014160156,295.057861328125,285.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933977318927,1.6785211442993386e-08,0.0010933809680864,-0.0429960526525974,0.0,0.0,0.0,-0.0131339700892567,60.0,15.52903652191162,-0.0,-8.151032915293399e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584045410156,0.0,0.0,0.0001026152312988,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45562744140625,0.0,0.0,0.0001080590300261,299.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731140136719,0.0,0.0,7.981214730534703e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554138183594,0.0,0.0,0.0001080589063349,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493713378906,0.0,0.0,0.0005125824245624,286.3501892089844,294.1499938964844,295.0384826660156,293.3344421386719,295.5502014160156,295.057861328125,285.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933977318927,1.6785211442993386e-08,0.0010933809680864,-0.0429960526525974,0.0,0.0,0.0,-0.0131339700892567,60.0,15.52903652191162,-0.0,-8.151032915293399e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455261230469,0.0,0.0,0.0001014711961033,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427795410156,0.0,0.0,0.0001068542987923,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46002197265625,0.0,0.0,7.892233406892046e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44256591796875,0.0,0.0,0.000106854175101,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366149902344,0.0,0.0,0.0005068677710369,286.3339233398437,294.1499938964844,295.0224914550781,293.3309326171875,295.54022216796875,295.0434875488281,285.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812060208991,1.5359619354171627e-08,0.0010811906540766,-0.0392696671187877,0.0,0.0,0.0,-0.0124272424727678,60.0,15.355204582214355,-0.0,-7.97028931742716e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455261230469,0.0,0.0,0.0001014711961033,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427795410156,0.0,0.0,0.0001068542987923,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46002197265625,0.0,0.0,7.892233406892046e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44256591796875,0.0,0.0,0.000106854175101,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366149902344,0.0,0.0,0.0005068677710369,286.3339233398437,294.1499938964844,295.0224914550781,293.3309326171875,295.54022216796875,295.0434875488281,285.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812060208991,1.5359619354171627e-08,0.0010811906540766,-0.0392696671187877,0.0,0.0,0.0,-0.0124272424727678,60.0,15.355204582214355,-0.0,-7.97028931742716e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328918457031,0.0,0.0,0.0001003998768283,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,0.0001057261470123,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472351074219,0.0,0.0,7.808908412698656e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,0.0001057260305969,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241027832031,0.0,0.0,0.0005015163915231,286.3180847167969,294.1499938964844,295.0063781738281,293.32745361328125,295.5301818847656,295.0292663574219,285.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697903344407,1.4024668537615526e-08,0.0010697762481868,-0.0357787460088729,0.0,0.0,0.0,-0.0117654530331492,60.0,15.184380531311035,-0.0,-7.8028719485701e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328918457031,0.0,0.0,0.0001003998768283,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,0.0001057261470123,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472351074219,0.0,0.0,7.808908412698656e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,0.0001057260305969,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241027832031,0.0,0.0,0.0005015163915231,286.3180847167969,294.1499938964844,295.0063781738281,293.32745361328125,295.5301818847656,295.0292663574219,285.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697903344407,1.4024668537615526e-08,0.0010697762481868,-0.0357787460088729,0.0,0.0,0.0,-0.0117654530331492,60.0,15.184380531311035,-0.0,-7.8028719485701e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205322265625,0.0,0.0,9.942246106220408e-05,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178771972656,0.0,0.0,0.0001046968682203,299.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346618652344,0.0,0.0,7.732885569566861e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41766357421875,0.0,0.0,0.0001046967590809,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.411865234375,0.0,0.0,0.0004966339911334,286.3026428222656,294.1499938964844,294.99005126953125,293.3240661621094,295.5201721191406,295.01513671875,285.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593741899356,1.2806728122427558e-08,0.0010593613842502,-0.0325926840305328,0.0,0.0,0.0,-0.0111616663634777,60.0,15.021733283996582,-0.0,-7.651677691455917e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205322265625,0.0,0.0,9.942246106220408e-05,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178771972656,0.0,0.0,0.0001046968682203,299.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346618652344,0.0,0.0,7.732885569566861e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41766357421875,0.0,0.0,0.0001046967590809,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.411865234375,0.0,0.0,0.0004966339911334,286.3026428222656,294.1499938964844,294.99005126953125,293.3240661621094,295.5201721191406,295.01513671875,285.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593741899356,1.2806728122427558e-08,0.0010593613842502,-0.0325926840305328,0.0,0.0,0.0,-0.0111616663634777,60.0,15.021733283996582,-0.0,-7.651677691455917e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,9.898285497911274e-05,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,0.000104233942693,299.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284973144531,0.0,0.0,7.698693661950529e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115905761719,0.0,0.0,0.0001042338262777,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058532714844,0.0,0.0,0.0004944381071254,286.2950744628906,294.1499938964844,294.9818115234375,293.3223571777344,295.51513671875,295.008056640625,285.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546910343691,1.2258952075683284e-08,0.0010546788107603,-0.0311594065278768,0.0,0.0,0.0,-0.0108901169151067,60.0,14.945515632629396,-0.0,-7.584158367990312e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084167480469,0.0,0.0,9.857083205133677e-05,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,0.0001038000627886,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223937988281,0.0,0.0,7.666647434234619e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40557861328125,0.0,0.0,0.0001037999536492,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0004923800006508,286.28759765625,294.1499938964844,294.9735412597656,293.3207092285156,295.5101013183594,295.0010070800781,285.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503008961677,1.1745547645602984e-08,0.0010502891382202,-0.0298158954828977,0.0,0.0,0.0,-0.0106356022879481,60.0,14.87242317199707,-0.0,-7.521147438183108e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965148925781,0.0,0.0,9.783941641217098e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,0.0001030298371915,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,7.609758904436603e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,0.0001030297280522,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880920410156,0.0,0.0,0.0004887264221906,286.2729187011719,294.1499938964844,294.956787109375,293.3174133300781,295.5,294.9868469238281,285.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425050277262,1.0834150465655057e-08,0.0010424942011013,-0.0274305026978254,0.0,0.0,0.0,-0.0101837748661637,60.0,14.736432075500488,-0.0,-7.40993755243835e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965148925781,0.0,0.0,9.783941641217098e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,0.0001030298371915,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,7.609758904436603e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,0.0001030297280522,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880920410156,0.0,0.0,0.0004887264221906,286.2729187011719,294.1499938964844,294.956787109375,293.3174133300781,295.5,294.9868469238281,285.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425050277262,1.0834150465655057e-08,0.0010424942011013,-0.0274305026978254,0.0,0.0,0.0,-0.0101837748661637,60.0,14.736432075500488,-0.0,-7.40993755243835e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38482666015625,0.0,0.0,9.723263792693616e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,0.0001023908698698,299.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,7.562564860563725e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,0.0001023907607304,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,0.0004856954910792,286.258544921875,294.1499938964844,294.9397888183594,293.3141784667969,295.48980712890625,294.9725646972656,285.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360390879213,1.0078068157781672e-08,0.0010360289597883,-0.025451261550188,0.0,0.0,0.0,-0.0098089529201388,60.0,14.616089820861816,-0.0,-7.318306671777465e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38482666015625,0.0,0.0,9.723263792693616e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,0.0001023908698698,299.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,7.562564860563725e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,0.0001023907607304,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,0.0004856954910792,286.258544921875,294.1499938964844,294.9397888183594,293.3141784667969,295.48980712890625,294.9725646972656,285.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360390879213,1.0078068157781672e-08,0.0010360289597883,-0.025451261550188,0.0,0.0,0.0,-0.0098089529201388,60.0,14.616089820861816,-0.0,-7.318306671777465e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733215332031,0.0,0.0,9.673355816630648e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37078857421875,0.0,0.0,0.0001018653128994,299.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3867492675781,0.0,0.0,7.523746899096295e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,0.00010186520376,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,0.0004832025151699,286.24444580078125,294.1499938964844,294.9225158691406,293.3110046386719,295.47955322265625,294.9581298828125,285.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307200718671,9.45617983916236e-09,0.001030710642226,-0.0238230861723423,0.0,0.0,0.0,-0.0095006534829735,60.0,14.510201454162598,-0.0,-7.243365729436847e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733215332031,0.0,0.0,9.673355816630648e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37078857421875,0.0,0.0,0.0001018653128994,299.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3867492675781,0.0,0.0,7.523746899096295e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,0.00010186520376,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,0.0004832025151699,286.24444580078125,294.1499938964844,294.9225158691406,293.3110046386719,295.47955322265625,294.9581298828125,285.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307200718671,9.45617983916236e-09,0.001030710642226,-0.0238230861723423,0.0,0.0,0.0,-0.0095006534829735,60.0,14.510201454162598,-0.0,-7.243365729436847e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660583496094,0.0,0.0,9.647063416196032e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,0.0001015884408843,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793640136719,0.0,0.0,7.503297092625871e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,0.0001015883390209,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35791015625,0.0,0.0,0.0004818891757167,286.2356262207031,294.1499938964844,294.9112854003906,293.3090209960937,295.47296142578125,294.94873046875,285.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279190028086,9.128555689130737e-09,0.0010279098059982,-0.0229652523994445,0.0,0.0,0.0,-0.0093382392078638,60.0,14.450263023376465,-0.0,-7.204040031183467e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36199951171875,0.0,0.0,9.63423663051799e-05,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595275878906,0.0,0.0,0.0001014533627312,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,7.493320299545303e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,0.0001014532535918,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.0,0.0004812484548892,286.2306823730469,294.1499938964844,294.9049072265625,293.30792236328125,295.46923828125,294.943359375,285.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265515884384,8.968712883472563e-09,0.0010265426244586,-0.0225467104464769,0.0,0.0,0.0,-0.00925899669528,60.0,14.419086456298828,-0.0,-7.18489303608294e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564147949219,0.0,0.0,9.618160402169452e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539428710937,0.0,0.0,0.0001012840730254,299.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,7.480816566385329e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,0.000101283971162,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34832763671875,0.0,0.0,0.0004804454511031,286.2239074707031,294.1499938964844,294.89599609375,293.306396484375,295.4640197753906,294.93585205078125,285.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024839351885,8.768394010871816e-09,0.0010248306207358,-0.0220221653580665,0.0,0.0,0.0,-0.0091596934944391,60.0,14.37851333618164,-0.0,-7.160932113947639e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,9.604136721463874e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,0.0001011363929137,299.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36395263671875,0.0,0.0,7.469909178325906e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,0.0001011362910503,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34283447265625,0.0,0.0,0.0004797449510078,286.2172241210937,294.1499938964844,294.8869934082031,293.3049011230469,295.4587707519531,294.9282531738281,285.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233448119834,8.593637801368459e-09,0.0010233363136649,-0.0215645432472229,0.0,0.0,0.0,-0.0090730600059032,60.0,14.340815544128418,-0.0,-7.140062052712892e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,9.581944323144852e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,0.0001009026964311,299.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.352783203125,0.0,0.0,7.452648424077779e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33721923828125,0.0,0.0,0.0001009025945677,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319396972656,0.0,0.0,0.0004786364152096,286.2039489746094,294.1499938964844,294.8686828613281,293.3019714355469,295.4482116699219,294.9127197265625,285.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209780884906,8.317080357755913e-09,0.0010209697065874,-0.0208403188735246,0.0,0.0,0.0,-0.0089359497651457,60.0,14.273223876953123,-0.0,-7.107097133030038e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,9.581944323144852e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,0.0001009026964311,299.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.352783203125,0.0,0.0,7.452648424077779e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33721923828125,0.0,0.0,0.0001009025945677,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319396972656,0.0,0.0,0.0004786364152096,286.2039489746094,294.1499938964844,294.8686828613281,293.3019714355469,295.4482116699219,294.9127197265625,285.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209780884906,8.317080357755913e-09,0.0010209697065874,-0.0208403188735246,0.0,0.0,0.0,-0.0089359497651457,60.0,14.273223876953123,-0.0,-7.107097133030038e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,9.567457163939252e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,0.0001007501341518,299.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,7.441380148520693e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.326416015625,0.0,0.0,0.0001007500395644,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211669921875,0.0,0.0,0.0004779127775691,286.1909484863281,294.1499938964844,294.8500061035156,293.2991027832031,295.4375305175781,294.8965148925781,285.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194340720772,8.136530560420852e-09,0.0010194259230047,-0.0203674901276826,0.0,0.0,0.0,-0.0088464440777897,60.0,14.216580390930176,-0.0,-7.08561742612801e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,9.567457163939252e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,0.0001007501341518,299.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,7.441380148520693e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.326416015625,0.0,0.0,0.0001007500395644,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211669921875,0.0,0.0,0.0004779127775691,286.1909484863281,294.1499938964844,294.8500061035156,293.2991027832031,295.4375305175781,294.8965148925781,285.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194340720772,8.136530560420852e-09,0.0010194259230047,-0.0203674901276826,0.0,0.0,0.0,-0.0088464440777897,60.0,14.216580390930176,-0.0,-7.08561742612801e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,9.559989121044056e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,0.000100671488326,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,7.435571023961529e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,0.0001006713937385,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,0.0004775397246703,286.1781921386719,294.1499938964844,294.8268127441406,293.29351806640625,295.4266357421875,294.8789978027344,285.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101863744203,8.043428145754206e-09,0.0010186294093728,-0.020123666152358,0.0,0.0,0.0,-0.0088002867996692,60.0,14.167562484741213,-0.0,-7.07455356518949e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,9.559989121044056e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,0.000100671488326,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,7.435571023961529e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,0.0001006713937385,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,0.0004775397246703,286.1781921386719,294.1499938964844,294.8268127441406,293.29351806640625,295.4266357421875,294.8789978027344,285.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101863744203,8.043428145754206e-09,0.0010186294093728,-0.020123666152358,0.0,0.0,0.0,-0.0088002867996692,60.0,14.167562484741213,-0.0,-7.07455356518949e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,9.55894574872218e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,0.00010066050163,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,7.434759027091786e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,0.0001006603997666,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,0.0004774876288138,286.1656188964844,294.1499938964844,294.7954406738281,293.2826538085937,295.4154357910156,294.8582458496094,285.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018526032567,8.03038080476881e-09,0.0010185179999098,-0.0200894977897405,0.0,0.0,0.0,-0.0087938196957111,60.0,14.12092399597168,-0.0,-7.073003871482797e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,9.55894574872218e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,0.00010066050163,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,7.434759027091786e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,0.0001006603997666,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,0.0004774876288138,286.1656188964844,294.1499938964844,294.7954406738281,293.2826538085937,295.4154357910156,294.8582458496094,285.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018526032567,8.03038080476881e-09,0.0010185179999098,-0.0200894977897405,0.0,0.0,0.0,-0.0087938196957111,60.0,14.12092399597168,-0.0,-7.073003871482797e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30242919921875,0.0,0.0,9.559866884956136e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30010986328125,0.0,0.0,0.0001006702004815,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147888183594,0.0,0.0,7.435475708916783e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,0.000100670105894,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948608398437,0.0,0.0,0.0004775336419697,286.159423828125,294.1499938964844,294.7768859863281,293.2753601074219,295.4096374511719,294.8460998535156,285.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186242870986,8.041835641847683e-09,0.0010186162544414,-0.0201194956898689,0.0,0.0,0.0,-0.0087994998320937,60.0,14.097356796264648,-0.0,-7.07436456082178e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972106933594,0.0,0.0,9.561279875924812e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,0.0001006850725389,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095092773437,0.0,0.0,7.436574378516525e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947082519531,0.0,0.0,0.0001006849779514,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897033691406,0.0,0.0,0.0004776042478624,286.1532897949219,294.1499938964844,294.7565002441406,293.2668762207031,295.4037170410156,294.8327331542969,285.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187744628638,8.059413580951968e-09,0.0010187664302065,-0.0201655309647321,0.0,0.0,0.0,-0.0088082132861018,60.0,14.072917938232422,-0.0,-7.076452135379442e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,9.56385483732447e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846069335937,0.0,0.0,0.0001007121827569,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,7.438576722051948e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,0.0001007120954454,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,0.000477732886793,286.14117431640625,294.1499938964844,294.71063232421875,293.2465209960937,295.3914489746094,294.8022766113281,285.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190482717007,8.091448400193713e-09,0.0010190401226282,-0.0202494263648986,0.0,0.0,0.0,-0.0088240932673215,60.0,14.019807815551758,-0.0,-7.080259223357643e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,9.56385483732447e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846069335937,0.0,0.0,0.0001007121827569,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,7.438576722051948e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,0.0001007120954454,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,0.000477732886793,286.14117431640625,294.1499938964844,294.71063232421875,293.2465209960937,295.3914489746094,294.8022766113281,285.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190482717007,8.091448400193713e-09,0.0010190401226282,-0.0202494263648986,0.0,0.0,0.0,-0.0088240932673215,60.0,14.019807815551758,-0.0,-7.080259223357643e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,9.563842468196526e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,0.0001007120517897,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,7.438566535711288e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,0.0001007119572022,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,0.0004777322756126,286.1292724609375,294.1499938964844,294.6584777832031,293.22198486328125,295.37847900390625,294.76629638671875,285.48004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190472239628,8.0912494482277e-09,0.0010190390748903,-0.0202489048242568,0.0,0.0,0.0,-0.0088239982724189,60.0,13.958423614501951,-0.0,-7.08023506490463e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,9.563842468196526e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,0.0001007120517897,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,7.438566535711288e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,0.0001007119572022,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,0.0004777322756126,286.1292724609375,294.1499938964844,294.6584777832031,293.22198486328125,295.37847900390625,294.76629638671875,285.48004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190472239628,8.0912494482277e-09,0.0010190390748903,-0.0202489048242568,0.0,0.0,0.0,-0.0088239982724189,60.0,13.958423614501951,-0.0,-7.08023506490463e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
