time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,9.55691357376054e-05,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,0.0001006390884867,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,7.433177233906463e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,0.0001006389938993,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,0.0004773861728608,286.1175842285156,294.1499938964844,294.6006774902344,293.193603515625,295.3647155761719,294.7250061035156,285.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183088015764,8.004874985090282e-09,0.0010183007689192,-0.0200226996093988,0.0,0.0,0.0,-0.0087811797857284,60.0,13.884557723999023,-0.0,-7.069974827800253e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,9.55691357376054e-05,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,0.0001006390884867,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,7.433177233906463e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,0.0001006389938993,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,0.0004773861728608,286.1175842285156,294.1499938964844,294.6006774902344,293.193603515625,295.3647155761719,294.7250061035156,285.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183088015764,8.004874985090282e-09,0.0010183007689192,-0.0200226996093988,0.0,0.0,0.0,-0.0087811797857284,60.0,13.884557723999023,-0.0,-7.069974827800253e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,9.545934153720737e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,0.0001005234662443,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,7.424637442454696e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2570495605469,0.0,0.0,0.0001005233789328,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25225830078125,0.0,0.0,0.0004768377693835,286.1093139648437,294.1499938964844,294.5558776855469,293.17095947265625,295.3542785644531,294.6923828125,285.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171385947614,7.8680475468218e-09,0.0010171306785196,-0.0196643564850091,0.0,0.0,0.0,-0.0087133487686514,60.0,13.821603775024414,-0.0,-7.053735373574457e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,9.53962589846924e-05,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,0.0001004570440272,299.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,7.419731264235452e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,0.0001004569567157,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,0.000476522691315,286.1061096191406,294.1499938964844,294.5378112792969,293.1617126464844,295.3501281738281,294.67919921875,285.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164669947698,7.789444644856758e-09,0.0010164591949433,-0.019458495080471,0.0,0.0,0.0,-0.0086743840947747,60.0,13.794506072998049,-0.0,-7.044415184509489e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,9.525851783109827e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,0.0001003119905362,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,7.409018144244328e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494201660156,0.0,0.0,0.0001003119032247,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,0.0004758346185553,286.1004943847656,294.1499938964844,294.50469970703125,293.14459228515625,295.3424377441406,294.6547546386719,285.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149979498237,7.617801500714451e-09,0.0010149902664124,-0.019008956849575,0.0,0.0,0.0,-0.0085892872884869,60.0,13.74143409729004,-0.0,-7.024084425211188e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469177246094,0.0,0.0,9.509445953881368e-05,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,0.0001001392229227,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,7.396257569780573e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,0.0001001391356112,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,0.0004750151420012,286.0949401855469,294.1499938964844,294.4705505371094,293.1267395019531,295.3345642089844,294.6297607421875,285.512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132495081052,7.413371694298121e-09,0.0010132420575246,-0.0184735339134931,0.0,0.0,0.0,-0.0084879416972398,60.0,13.684288024902344,-0.0,-6.999908208626948e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,9.470625809626654e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351379394531,0.0,0.0,9.973042324418202e-05,299.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,7.366063800873235e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,9.973033593269064e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,0.0004730760119855,286.0839233398437,294.1499938964844,294.3995056152344,293.0889892578125,295.318359375,294.5786437988281,285.5231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091139702126,6.9296550719855085e-09,0.0010091069852933,-0.0172065664082765,0.0,0.0,0.0,-0.0082481494173407,60.0,13.559008598327637,-0.0,-6.942867969428336e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,9.470625809626654e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351379394531,0.0,0.0,9.973042324418202e-05,299.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,7.366063800873235e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,9.973033593269064e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,0.0004730760119855,286.0839233398437,294.1499938964844,294.3995056152344,293.0889892578125,295.318359375,294.5786437988281,285.5231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091139702126,6.9296550719855085e-09,0.0010091069852933,-0.0172065664082765,0.0,0.0,0.0,-0.0082481494173407,60.0,13.559008598327637,-0.0,-6.942867969428336e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,9.41073740250431e-05,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256774902344,0.0,0.0,9.909977234201506e-05,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2390441894531,0.0,0.0,7.319483847822994e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,9.90996923064813e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209167480469,0.0,0.0,0.0004700844874605,286.0731811523437,294.1499938964844,294.3253173828125,293.04888916015625,295.30126953125,294.5267333984375,285.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027338284999,6.183456413566546e-09,0.0010027276584878,-0.0152519373223185,0.0,0.0,0.0,-0.0078782336786389,60.0,13.413443565368652,-0.0,-6.85533407818184e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,9.41073740250431e-05,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256774902344,0.0,0.0,9.909977234201506e-05,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2390441894531,0.0,0.0,7.319483847822994e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,9.90996923064813e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209167480469,0.0,0.0,0.0004700844874605,286.0731811523437,294.1499938964844,294.3253173828125,293.04888916015625,295.30126953125,294.5267333984375,285.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027338284999,6.183456413566546e-09,0.0010027276584878,-0.0152519373223185,0.0,0.0,0.0,-0.0078782336786389,60.0,13.413443565368652,-0.0,-6.85533407818184e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185363769531,0.0,0.0,9.327437146566808e-05,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,9.82225828920491e-05,299.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296447753906,0.0,0.0,7.254694355651736e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162780761719,0.0,0.0,9.822249558055772e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21173095703125,0.0,0.0,0.0004659235128201,286.0627136230469,294.1499938964844,294.24859619140625,293.0067749023437,295.28326416015625,294.4778137207031,285.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938575094565,5.145566195352558e-09,0.0009938523871824,-0.0125329606235027,0.0,0.0,0.0,-0.0073637049645185,60.0,13.233285903930664,-0.0,-6.734504864880364e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185363769531,0.0,0.0,9.327437146566808e-05,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,9.82225828920491e-05,299.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296447753906,0.0,0.0,7.254694355651736e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162780761719,0.0,0.0,9.822249558055772e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21173095703125,0.0,0.0,0.0004659235128201,286.0627136230469,294.1499938964844,294.24859619140625,293.0067749023437,295.28326416015625,294.4778137207031,285.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938575094565,5.145566195352558e-09,0.0009938523871824,-0.0125329606235027,0.0,0.0,0.0,-0.0073637049645185,60.0,13.233285903930664,-0.0,-6.734504864880364e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095031738281,0.0,0.0,9.253803000319748e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074279785156,0.0,0.0,9.744716953719036e-05,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,7.197422382887453e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,9.74470895016566e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027587890625,0.0,0.0,0.0004622453416232,286.05255126953125,294.1499938964844,294.1700134277344,292.9630432128906,295.26434326171875,294.4330444335937,285.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860111167654,4.228110750403857e-09,0.0009860069258138,-0.0101292571052908,0.0,0.0,0.0,-0.0069088810123503,60.0,13.044214248657228,-0.0,-6.628589943602492e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095031738281,0.0,0.0,9.253803000319748e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074279785156,0.0,0.0,9.744716953719036e-05,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,7.197422382887453e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,9.74470895016566e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027587890625,0.0,0.0,0.0004622453416232,286.05255126953125,294.1499938964844,294.1700134277344,292.9630432128906,295.26434326171875,294.4330444335937,285.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860111167654,4.228110750403857e-09,0.0009860069258138,-0.0101292571052908,0.0,0.0,0.0,-0.0069088810123503,60.0,13.044214248657228,-0.0,-6.628589943602492e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,9.219548519467936e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,9.708644938655198e-05,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,7.170780008891597e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20281982421875,0.0,0.0,9.708636935101822e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,0.0004605342692229,286.0475769042969,294.1499938964844,294.13018798828125,292.9407043457031,295.2544860839844,294.4126281738281,285.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823609143495,3.801315262563776e-09,0.0009823571890592,-0.0090110059827566,0.0,0.0,0.0,-0.0066972989588975,60.0,12.950811386108398,-0.0,-6.579605127399192e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006530761719,0.0,0.0,9.187223622575402e-05,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986083984375,0.0,0.0,9.674605826148765e-05,299.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,7.145638664951548e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,9.674597822595388e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940002441406,0.0,0.0,0.0004589195887092,286.0426940917969,294.1499938964844,294.09014892578125,292.9180908203125,295.2444152832031,294.3935546875,285.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789165342226,3.398569647927729e-09,0.000978913041763,-0.0079557374119758,0.0,0.0,0.0,-0.006497639697045,60.0,12.858781814575195,-0.0,-6.53354632618175e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,9.129886893788353e-05,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18994140625,0.0,0.0,9.614227019483224e-05,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,7.101042865542695e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,9.614219015929848e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,0.0004560555098578,286.0330505371094,294.1499938964844,294.0096435546875,292.8722839355469,295.2237243652344,294.3590087890625,285.5758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728064178489,2.684178657119673e-09,0.0009728037402965,-0.0060838377103209,0.0,0.0,0.0,-0.006143482401967,60.0,12.680081367492676,-0.0,-6.45224602635608e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,9.129886893788353e-05,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18994140625,0.0,0.0,9.614227019483224e-05,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,7.101042865542695e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,9.614219015929848e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,0.0004560555098578,286.0330505371094,294.1499938964844,294.0096435546875,292.8722839355469,295.2237243652344,294.3590087890625,285.5758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728064178489,2.684178657119673e-09,0.0009728037402965,-0.0060838377103209,0.0,0.0,0.0,-0.006143482401967,60.0,12.680081367492676,-0.0,-6.45224602635608e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,9.084078192245217e-05,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18145751953125,0.0,0.0,9.565988148096948e-05,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940002441406,0.0,0.0,7.0654132287018e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812744140625,0.0,0.0,9.565980144543572e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0004537673084996,286.02362060546875,294.1499938964844,293.9291687011719,292.8260498046875,295.2021179199219,294.3303527832031,285.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679247741587,2.113425878746966e-09,0.0009679226786829,-0.004588262643665,0.0,0.0,0.0,-0.0058605326339602,60.0,12.51246738433838,-0.0,-6.38765698113275e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,9.084078192245217e-05,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18145751953125,0.0,0.0,9.565988148096948e-05,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940002441406,0.0,0.0,7.0654132287018e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812744140625,0.0,0.0,9.565980144543572e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0004537673084996,286.02362060546875,294.1499938964844,293.9291687011719,292.8260498046875,295.2021179199219,294.3303527832031,285.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679247741587,2.113425878746966e-09,0.0009679226786829,-0.004588262643665,0.0,0.0,0.0,-0.0058605326339602,60.0,12.51246738433838,-0.0,-6.38765698113275e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,9.050335211213678e-05,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,9.53045455389656e-05,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,7.039168121991679e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,9.530446550343186e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,0.0004520817892625,286.0144348144531,294.1499938964844,293.84930419921875,292.7797546386719,295.1795959472656,294.30743408203125,285.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643287048675,1.692988638168913e-09,0.0009643270168453,-0.0034865483175963,0.0,0.0,0.0,-0.0056521017104387,60.0,12.358263969421388,-0.0,-6.340286518025097e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,9.050335211213678e-05,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,9.53045455389656e-05,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,7.039168121991679e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,9.530446550343186e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,0.0004520817892625,286.0144348144531,294.1499938964844,293.84930419921875,292.7797546386719,295.1795959472656,294.30743408203125,285.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643287048675,1.692988638168913e-09,0.0009643270168453,-0.0034865483175963,0.0,0.0,0.0,-0.0056521017104387,60.0,12.358263969421388,-0.0,-6.340286518025097e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,9.031176887219772e-05,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.0,0.0,9.510279778623952e-05,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,7.024266960797831e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663818359375,0.0,0.0,9.510271775070578e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1621398925781,0.0,0.0,0.0004511247971095,286.0072631835937,294.1499938964844,293.7862854003906,292.74298095703125,295.1609191894531,294.29254150390625,285.6047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622868965379,1.4542739235068323e-09,0.0009622854413464,-0.0028610141016542,0.0,0.0,0.0,-0.0055337585508823,60.0,12.24478244781494,-0.0,-6.313469214092038e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668701171875,0.0,0.0,9.02730826055631e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649169921875,0.0,0.0,9.506205969955772e-05,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771850585937,0.0,0.0,7.021258352324367e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,9.506198693998158e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605224609375,0.0,0.0,0.0004509315767791,286.0054626464844,294.1499938964844,293.7707214355469,292.7338256835937,295.1561584472656,294.2891845703125,285.6068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618746116757,1.4060750341826631e-09,0.0009618732146918,-0.0027347123250365,0.0,0.0,0.0,-0.0055098640732467,60.0,12.217602729797363,-0.0,-6.308061273330169e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628112792969,0.0,0.0,9.018970740726218e-05,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,9.497426071902736e-05,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730651855469,0.0,0.0,7.014773291302845e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,9.49741806834936e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,0.0004505151009652,286.0010681152344,294.1499938964844,293.7320861816406,292.71112060546875,295.14410400390625,294.2815856933594,285.61187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609860135242,1.3021798084267287e-09,0.0009609847329556,-0.0024624611251056,0.0,0.0,0.0,-0.0054583582095801,60.0,12.15223789215088,-0.0,-6.296411925177381e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,9.01202074601315e-05,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,9.49010718613863e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689758300781,0.0,0.0,7.009367982391268e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,9.490099910181016e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15252685546875,0.0,0.0,0.0004501679504755,285.9967041015625,294.1499938964844,293.6940002441406,292.68865966796875,295.1318054199219,294.2747802734375,285.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602450882084,1.215579636948405e-09,0.0009602438658475,-0.0022355304099619,0.0,0.0,0.0,-0.0054154251702129,60.0,12.08946132659912,-0.0,-6.286710174663315e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,9.006543405121192e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14996337890625,0.0,0.0,9.484338806942104e-05,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16192626953125,0.0,0.0,7.005107181612402e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,9.484331530984492e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,0.0004498943453654,285.9892272949219,294.1499938964844,293.61981201171875,292.6446838378906,295.10809326171875,294.2627868652344,285.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008182951714843,1.0057107369121352e-09,0.0008182941819541,-0.0018257338088005,0.0,0.0,0.0,-0.0046068839728832,60.0,11.44880199432373,-0.0,-6.279066866454741e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,9.006543405121192e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14996337890625,0.0,0.0,9.484338806942104e-05,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16192626953125,0.0,0.0,7.005107181612402e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,9.484331530984492e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,0.0004498943453654,285.9892272949219,294.1499938964844,293.61981201171875,292.6446838378906,295.10809326171875,294.2627868652344,285.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008182951714843,1.0057107369121352e-09,0.0008182941819541,-0.0018257338088005,0.0,0.0,0.0,-0.0046068839728832,60.0,11.44880199432373,-0.0,-6.279066866454741e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,3.958305751439184e-05,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,4.168293162365444e-05,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,3.0786901334067807e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,4.1682898881845176e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,0.000197725064936,286.0241394042969,294.1499938964844,293.5487670898437,292.6023254394531,295.0895690917969,294.2510070800781,285.6368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007427101372741,8.48979886391987e-10,0.0007427092641592,-0.0014892717590555,0.0,0.0,0.0,-0.0041344556957483,60.0,9.532743453979492,-0.0,-1.21282246468013e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,3.958305751439184e-05,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,4.168293162365444e-05,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,3.0786901334067807e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,4.1682898881845176e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,0.000197725064936,286.0241394042969,294.1499938964844,293.5487670898437,292.6023254394531,295.0895690917969,294.2510070800781,285.6368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007427101372741,8.48979886391987e-10,0.0007427092641592,-0.0014892717590555,0.0,0.0,0.0,-0.0041344556957483,60.0,9.532743453979492,-0.0,-1.21282246468013e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29052734375,0.0,0.0,9.068410872714594e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.289306640625,0.0,0.0,9.549487731419504e-05,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,7.053225999698043e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,9.54948045546189e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,0.0004529847647063,286.1899108886719,294.1499938964844,293.48150634765625,292.5619506835937,294.8011474609375,294.1049499511719,285.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,0.001259698998183,-3.1148761348021005e-10,-0.001259698648937,-0.0004407932283356,0.0,0.0,0.0,0.0064345272257924,60.0,12.223618507385254,-0.0,-6.365618077097679e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29052734375,0.0,0.0,9.068410872714594e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.289306640625,0.0,0.0,9.549487731419504e-05,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,7.053225999698043e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,9.54948045546189e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,0.0004529847647063,286.1899108886719,294.1499938964844,293.48150634765625,292.5619506835937,294.8011474609375,294.1049499511719,285.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,0.001259698998183,-3.1148761348021005e-10,-0.001259698648937,-0.0004407932283356,0.0,0.0,0.0,0.0064345272257924,60.0,12.223618507385254,-0.0,-6.365618077097679e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,3.133844074909575e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,3.300093885627575e-05,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,2.437440525682177e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811279296875,0.0,0.0,3.30009133904241e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27642822265625,0.0,0.0,0.0001565416168887,286.1788024902344,294.1499938964844,293.41864013671875,292.5240478515625,294.7669677734375,294.101806640625,285.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003324609424453,4.1618808399590524e-10,0.0003324605058878,-0.0007617049850523,0.0,0.0,0.0,-0.0018728821305558,60.0,7.830105781555176,-0.0,-7.602090512648374e-09,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,3.133844074909575e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,3.300093885627575e-05,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,2.437440525682177e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811279296875,0.0,0.0,3.30009133904241e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27642822265625,0.0,0.0,0.0001565416168887,286.1788024902344,294.1499938964844,293.41864013671875,292.5240478515625,294.7669677734375,294.101806640625,285.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003324609424453,4.1618808399590524e-10,0.0003324605058878,-0.0007617049850523,0.0,0.0,0.0,-0.0018728821305558,60.0,7.830105781555176,-0.0,-7.602090512648374e-09,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,3.1114701414480805e-05,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962646484375,0.0,0.0,3.276533243479207e-05,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31109619140625,0.0,0.0,2.4200384359573945e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,3.276530696894042e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890319824219,0.0,0.0,0.0001554240006953,286.1967468261719,294.1499938964844,293.3890686035156,292.5061340332031,294.76324462890625,294.101318359375,285.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002366985572734,3.1967919977837767e-10,0.0002366982371313,-0.0006037438288331,0.0,0.0,0.0,-0.0013477477477863,60.0,6.410647869110107,-0.0,-7.493927256518873e-09,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,1.978401996893808e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29217529296875,0.0,0.0,2.0833556845900603e-05,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069152832031,0.0,0.0,1.5387608073069714e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,2.083354047499597e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,9.882502490654588e-05,286.190673828125,294.1499938964844,293.3608093261719,292.4889831542969,294.7589416503906,294.10137939453125,285.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002108041517203,2.6366264727073485e-10,0.0002108038897858,-0.0004823697963729,0.0,0.0,0.0,-0.0011873997282236,60.0,5.303895950317383,-0.0,-3.029752893013436e-09,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,1.1391142834327184e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,1.1995440218015574e-05,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.308837890625,0.0,0.0,8.859799891069997e-06,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,1.1995431123068556e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,5.690097532351501e-05,286.1931457519531,294.1499938964844,293.30865478515625,292.4572448730469,294.755615234375,294.1025085449219,285.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001213764990097,1.5181106371997544e-10,0.0001213763462146,-0.0002777376503217,0.0,0.0,0.0,-0.0006836788961663,60.0,3.7585763931274414,-0.0,-1.0044138853970708e-09,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,1.1391142834327184e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,1.1995440218015574e-05,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.308837890625,0.0,0.0,8.859799891069997e-06,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,1.1995431123068556e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,5.690097532351501e-05,286.1931457519531,294.1499938964844,293.30865478515625,292.4572448730469,294.755615234375,294.1025085449219,285.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001213764990097,1.5181106371997544e-10,0.0001213763462146,-0.0002777376503217,0.0,0.0,0.0,-0.0006836788961663,60.0,3.7585763931274414,-0.0,-1.0044138853970708e-09,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,5.806274202768691e-06,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29443359375,0.0,0.0,6.114295501902234e-06,299.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092041015625,0.0,0.0,4.5160022636991926e-06,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,6.114290954428725e-06,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.9003469535382465e-05,286.1937866210937,294.1499938964844,293.2628173828125,292.42919921875,294.7546691894531,294.10308837890625,285.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-6.186666723806411e-05,7.737973456434233e-11,6.186659447848797e-05,-0.0001415660808561,0.0,0.0,0.0,-0.0003484773042146,60.0,2.7359094619750977,-0.0,-2.6095955951710437e-10,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
