time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,5.806274202768691e-06,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29443359375,0.0,0.0,6.114295501902234e-06,299.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092041015625,0.0,0.0,4.5160022636991926e-06,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,6.114290954428725e-06,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.9003469535382465e-05,286.1937866210937,294.1499938964844,293.2628173828125,292.42919921875,294.7546691894531,294.10308837890625,285.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-6.186666723806411e-05,7.737973456434233e-11,6.186659447848797e-05,-0.0001415660808561,0.0,0.0,0.0,-0.0003484773042146,60.0,2.7359094619750977,-0.0,-2.6095955951710437e-10,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,2.538548187658307e-06,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,2.673217750270851e-06,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30908203125,0.0,0.0,1.974431370399543e-06,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918395996094,0.0,0.0,2.673215703907772e-06,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,1.2680542567977682e-05,286.1936340332031,294.1499938964844,293.223876953125,292.40533447265625,294.7545471191406,294.1032409667969,285.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.704885991988704e-05,3.3831295404018746e-11,2.704882535908837e-05,-6.189422856550664e-05,0.0,0.0,0.0,-0.0001523584651295,60.0,2.0762414932250977,-0.0,-4.9882587643823584e-11,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,2.538548187658307e-06,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,2.673217750270851e-06,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30908203125,0.0,0.0,1.974431370399543e-06,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918395996094,0.0,0.0,2.673215703907772e-06,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,1.2680542567977682e-05,286.1936340332031,294.1499938964844,293.223876953125,292.40533447265625,294.7545471191406,294.1032409667969,285.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.704885991988704e-05,3.3831295404018746e-11,2.704882535908837e-05,-6.189422856550664e-05,0.0,0.0,0.0,-0.0001523584651295,60.0,2.0762414932250977,-0.0,-4.9882587643823584e-11,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,9.94371589513321e-07,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942199707031,0.0,0.0,1.0471228506503394e-06,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,7.734020641692041e-07,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.291748046875,0.0,0.0,1.0471220548424751e-06,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,4.967079803464003e-06,286.1935119628906,294.1499938964844,293.1958312988281,292.3880615234375,294.7545471191406,294.1032409667969,285.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0595307685434818e-05,1.3252053100709647e-11,1.0595294952508992e-05,-2.424456761218608e-05,0.0,0.0,0.0,-5.968032928649336e-05,60.0,1.694911241531372,-0.0,-7.653773448357269e-12,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952880859375,0.0,0.0,8.575463539273187e-07,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29412841796875,0.0,0.0,9.030389946929064e-07,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,6.669822028015915e-07,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,9.0303831257188e-07,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28692626953125,0.0,0.0,4.283610905986279e-06,286.1933898925781,294.1499938964844,293.1925048828125,292.3860168457031,294.7546081542969,294.1032409667969,285.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.137214874499476e-06,1.142842504658903e-11,9.137203051068354e-06,-2.090822454192676e-05,0.0,0.0,0.0,-5.146734474692494e-05,60.0,1.6515713930130005,-0.0,-5.692373222093705e-12,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952880859375,0.0,0.0,4.738675727367081e-07,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29412841796875,0.0,0.0,4.99006148402259e-07,299.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,3.685645708628727e-07,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,4.99005750498327e-07,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28692626953125,0.0,0.0,2.367060687902267e-06,286.1933898925781,294.1499938964844,293.1798400878906,292.3782043457031,294.7546081542969,294.1032409667969,285.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.04936724610161e-06,6.315442092896806e-12,5.049360879638698e-06,-1.1554028787941206e-05,0.0,0.0,0.0,-2.8441601898521185e-05,60.0,1.5093879699707031,-0.0,-1.738169504161835e-12,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952880859375,0.0,0.0,2.1263322480535865e-07,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29412841796875,0.0,0.0,2.239133607417898e-07,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,1.653818060276535e-07,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,2.23913204422388e-07,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28692626953125,0.0,0.0,1.0621442925184963e-06,286.1933898925781,294.1499938964844,293.1693115234375,292.3717041015625,294.7546081542969,294.1032409667969,285.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.267261834276724e-06,2.835368658610227e-12,2.2672591057926184e-06,-5.1869851631636266e-06,0.0,0.0,0.0,-1.2770586181432009e-05,60.0,1.3903664350509644,-0.0,-3.49977696562781e-13,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,1.972617802437071e-08,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,2.0772647602029792e-08,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.308837890625,0.0,0.0,1.5342621395575406e-08,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,2.077263161481824e-08,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,9.853610549726e-08,286.1932983398437,294.1499938964844,293.1549377441406,292.3628234863281,294.754638671875,294.10321044921875,285.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.102324287989177e-07,2.629053387753072e-13,2.102321587926781e-07,-4.810323730453092e-07,0.0,0.0,0.0,-1.1841621017083526e-06,60.0,1.2135565280914309,-0.0,-3.0120631364799217e-15,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,1.972617802437071e-08,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,2.0772647602029792e-08,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.308837890625,0.0,0.0,1.5342621395575406e-08,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,2.077263161481824e-08,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,9.853610549726e-08,286.1932983398437,294.1499938964844,293.1549377441406,292.3628234863281,294.754638671875,294.10321044921875,285.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.102324287989177e-07,2.629053387753072e-13,2.102321587926781e-07,-4.810323730453092e-07,0.0,0.0,0.0,-1.1841621017083526e-06,60.0,1.2135565280914309,-0.0,-3.0120631364799217e-15,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,-2.669489074236253e-09,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,-2.811104904409944e-09,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.308837890625,0.0,0.0,-2.076274485673934e-09,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,-2.8111026839638953e-09,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,-1.3334617854354748e-08,286.1932983398437,294.1499938964844,293.1499938964844,292.3597717285156,294.754638671875,294.10321044921875,285.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,2.8597694878840243e-08,-3.572866286681575e-14,-2.85976575753466e-08,6.53366356573315e-08,0.0,0.0,0.0,1.6106059774756434e-07,60.0,1.0889794826507568,-0.0,-5.5161293536817305e-17,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,-2.669489074236253e-09,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,-2.811104904409944e-09,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.308837890625,0.0,0.0,-2.076274485673934e-09,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,-2.8111026839638953e-09,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,-1.3334617854354748e-08,286.1932983398437,294.1499938964844,293.1499938964844,292.3597717285156,294.754638671875,294.10321044921875,285.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,2.8597694878840243e-08,-3.572866286681575e-14,-2.85976575753466e-08,6.53366356573315e-08,0.0,0.0,0.0,1.6106059774756434e-07,60.0,1.0889794826507568,-0.0,-5.5161293536817305e-17,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-3.3259879225755466e-12,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-3.502430767285403e-12,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-2.586886000549571e-12,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-3.502428165200189e-12,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.661395673813182e-11,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,4.049392071658886e-11,-4.8023757171889136e-17,-4.0493872144331527e-11,8.876158141823963e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,1.0312899351119995,-0.0,-8.562872449274037e-23,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-3.3259879225755466e-12,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-3.502430767285403e-12,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-2.586886000549571e-12,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-3.502428165200189e-12,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.661395673813182e-11,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,4.049392071658886e-11,-4.8023757171889136e-17,-4.0493872144331527e-11,8.876158141823963e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,1.0312899351119995,-0.0,-8.562872449274037e-23,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,-2.558452310685161e-13,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,6.6402274304100395e-12,-6.026255194319816e-18,-6.6402213588778736e-12,1.2203113519682064e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9364000558853148,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,-2.558452310685161e-13,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,6.6402274304100395e-12,-6.026255194319816e-18,-6.6402213588778736e-12,1.2203113519682064e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9364000558853148,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,-2.558452310685161e-13,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,3.984721407002123e-12,-3.366523556670632e-18,-3.984717937555171e-12,7.866133092115923e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.9003610014915466,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.9529422001695745e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.8670905828475952,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,2.558452310685161e-13,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,4.096036010370341e-12,-2.1296972553872025e-18,-4.096033841965996e-12,4.5031795133099176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8051521182060242,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,2.558452310685161e-13,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,4.096036010370341e-12,-2.1296972553872025e-18,-4.096033841965996e-12,4.5031795133099176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8051521182060242,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.83771075561592e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.7508850693702698,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.83771075561592e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.7508850693702698,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.837666811645878e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.7022188305854797,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.837666811645878e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.7022188305854797,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.9529434409404933e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.6598257422447205,-0.0,-1.0072859864108971e-38,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.9529434409404933e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.6580593585968018,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,-2.558452310685161e-13,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,1.3292153835942069e-12,-7.067895925759752e-19,-1.329214624652686e-12,3.529152230868915e-12,0.0,0.0,0.0,0.0,60.0,0.637844979763031,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,-2.558452310685161e-13,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,1.3292153835942069e-12,-7.067902129614347e-19,-1.329214624652686e-12,3.529152230868915e-12,0.0,0.0,0.0,0.0,60.0,0.6184411644935608,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.837708170676506e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.5811505913734436,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.837708170676506e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.5811505913734436,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.837676505168683e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.5466969609260559,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.837676505168683e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.5466969609260559,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.837617051562154e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.5147638320922852,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.837617051562154e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.5147638320922852,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,2.558452310685161e-13,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,299.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.9529434409404933e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4850901365280151,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,2.558452310685161e-13,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,299.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.9529434409404933e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4850901365280151,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,-2.558452310685161e-13,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.994262858526152e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4712629616260528,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,2.558452310685161e-13,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,4.096036010370341e-12,-2.129696014616284e-18,-4.096033841965996e-12,4.5031795133099176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4579134881496429,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,2.558452310685161e-13,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952942406964728e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4320692420005798,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,2.558452310685161e-13,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952942406964728e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4320692420005798,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
