time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882940,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,2.558452310685161e-13,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.44052977012199e-12,5.300356747316889e-19,-1.4405303122230761e-12,1.661989773235617e-13,0.0,0.0,0.0,0.0,60.0,0.4079515933990478,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,2.558452310685161e-13,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.44052977012199e-12,5.300356747316889e-19,-1.4405303122230761e-12,1.661989773235617e-13,0.0,0.0,0.0,0.0,60.0,0.4079515933990478,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952941372988963e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.3853843808174133,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952941372988963e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.3853843808174133,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.837804459669686e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.3642706573009491,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.837804459669686e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.3642706573009491,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952941579784115e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.351950854063034,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,2.558452310685161e-13,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2706335549700354e-12,2.571354627028253e-18,1.2706309528848214e-12,-2.4893052029406615e-12,0.0,0.0,0.0,0.0,60.0,0.3423908054828644,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952941579784115e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.324170857667923,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952941579784115e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.324170857667923,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.9529422001695745e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.3068108856678009,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.9529422001695745e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.3068108856678009,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,-2.558452310685161e-13,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.994262444935847e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2905051112174988,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,-2.558452310685161e-13,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.994262444935847e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2905051112174988,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,2.558452310685161e-13,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,4.096036010370341e-12,-2.1296970485920494e-18,-4.096033841965996e-12,4.5031795133099176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.275173544883728,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,2.558452310685161e-13,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,4.096036010370341e-12,-2.1296970485920494e-18,-4.096033841965996e-12,4.5031795133099176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.275173544883728,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.837864559511067e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.2677907943725586,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.612673010638146e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2605946660041809,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.61267259704784e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2470050603151321,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.61267259704784e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2470050603151321,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.612671769867227e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2341989576816558,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.612671769867227e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2341989576816558,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.612670942686616e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.222123235464096,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.612670942686616e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.222123235464096,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,-2.558452310685161e-13,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.994256241081253e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2107254862785339,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,-2.558452310685161e-13,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.994256241081253e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2107254862785339,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,-2.558452310685161e-13,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.994256241081253e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2041523307561874,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,-2.558452310685161e-13,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,1.3292153835942069e-12,-7.067965719123937e-19,-1.329214624652686e-12,3.529152230868915e-12,0.0,0.0,0.0,0.0,60.0,0.1987071335315704,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.838378316219646e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.1887060105800628,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.838378316219646e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.1887060105800628,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.838395118325837e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.1792312711477279,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.838395118325837e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.1792312711477279,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,5.116904621370322e-13,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,5.388355235093345e-13,299.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,3.979824553679984e-13,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,5.388350898284655e-13,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,2.5559933943680724e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,4.151692878373581e-12,-1.5112909289855414e-18,-4.151691577330974e-12,2.821703157587785e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.170147031545639,-0.0,-2.0267154052839512e-24,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,5.116904621370322e-13,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,5.388355235093345e-13,299.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,3.979824553679984e-13,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,5.388350898284655e-13,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,2.5559933943680724e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,4.151692878373581e-12,-1.5112909289855414e-18,-4.151691577330974e-12,2.821703157587785e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.170147031545639,-0.0,-2.0267154052839512e-24,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952937237085899e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.1615779846906662,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952937237085899e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.1615779846906662,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,2.558452310685161e-13,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2706335549700354e-12,2.571350077534884e-18,1.2706309528848214e-12,-2.4893052029406615e-12,0.0,0.0,0.0,0.0,60.0,0.1572910845279693,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,2.558452310685161e-13,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.44052977012199e-12,5.300288504916353e-19,-1.4405303122230761e-12,1.661989773235617e-13,0.0,0.0,0.0,0.0,60.0,0.1531334072351455,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,2.558452310685161e-13,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2706335549700354e-12,2.571348423173659e-18,1.2706309528848214e-12,-2.4893052029406615e-12,0.0,0.0,0.0,0.0,60.0,0.1454986929893493,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,2.558452310685161e-13,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2706335549700354e-12,2.571348423173659e-18,1.2706309528848214e-12,-2.4893052029406615e-12,0.0,0.0,0.0,0.0,60.0,0.1454986929893493,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.9529353759295213e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.1382981240749359,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
