time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885400,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.9529353759295213e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.1382981240749359,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.838385424803034e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.1314540207386016,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.838385424803034e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.1314540207386016,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,-2.558452310685161e-13,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.994255413900639e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1249669790267944,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,-2.558452310685161e-13,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.994255413900639e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1249669790267944,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.838543752342155e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.121262639760971,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2706335549700354e-12,2.571346355222128e-18,1.2706309528848214e-12,-2.489304986100227e-12,0.0,0.0,0.0,0.0,60.0,0.1180535703897476,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.838599974774416e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.1123542413115501,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.838599974774416e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.1123542413115501,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8350524902344,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.838601267244122e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.1069070026278495,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8350524902344,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.838601267244122e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.1069070026278495,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,-2.558452310685161e-13,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.994252932358802e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1017280369997024,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,-2.558452310685161e-13,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.994252932358802e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1017280369997024,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.994252932358802e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0968075394630432,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.994252932358802e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0968075394630432,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.994253345949109e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0942511036992073,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952933307977989e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.0917627811431884,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952933721568296e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.0873646438121795,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952933721568296e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.0873646438121795,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952933928363449e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.083178736269474,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.754150390625,294.1033630371094,285.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952933928363449e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.083178736269474,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.7541809082031,294.1033630371094,285.8388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.612667220373858e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0791963785886764,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.7541809082031,294.1033630371094,285.8388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.612667220373858e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0791963785886764,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.7541809082031,294.1033630371094,285.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.994253345949109e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0754088312387466,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.7541809082031,294.1033630371094,285.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.994253345949109e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0754088312387466,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.7541809082031,294.1033630371094,285.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3819479414978186e-12,1.3345208811193109e-18,1.3819466404552117e-12,8.73648159024909e-13,0.0,0.0,0.0,0.0,60.0,0.0732603669166565,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.7541809082031,294.1033630371094,285.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,1.3292153835942069e-12,-7.067982779724071e-19,-1.329214624652686e-12,3.529152230868915e-12,0.0,0.0,0.0,0.0,60.0,0.0713301002979278,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.7541809082031,294.1033630371094,285.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.838537936228473e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.0679734721779823,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.7541809082031,294.1033630371094,285.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.838537936228473e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.0679734721779823,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.7541809082031,294.1033630371094,285.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.9529353759295213e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.0647688880562782,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.7541809082031,294.1033630371094,285.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.9529353759295213e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.0647688880562782,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.7541809082031,294.1033630371094,285.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.838376377515084e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.0617141798138618,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.7541809082031,294.1033630371094,285.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.838376377515084e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.0617141798138618,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.7541809082031,294.1033630371094,285.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,4.096036010370341e-12,-2.129702425266031e-18,-4.096033841965996e-12,4.5031795133099176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0588023886084556,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.7541809082031,294.1033630371094,285.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,4.096036010370341e-12,-2.129702425266031e-18,-4.096033841965996e-12,4.5031795133099176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0588023886084556,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.7541809082031,294.1033630371094,285.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.6126688747350834e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0572730936110019,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.7541809082031,294.1033630371094,285.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.612667220373858e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.05577053129673,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.7541809082031,294.1033630371094,285.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.612664325241714e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0531642958521842,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.7541809082031,294.1033630371094,285.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.612664325241714e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0531642958521842,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.7541809082031,294.1033630371094,285.8427124023437,0.0,0.0,0.0,0.0,1.0,1.0,1.44052977012199e-12,5.300241976006897e-19,-1.4405303122230761e-12,1.661989773235617e-13,0.0,0.0,0.0,0.0,60.0,0.050676941871643,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,293.1499938964844,292.3597717285156,294.7541809082031,294.1033630371094,285.8427124023437,0.0,0.0,0.0,0.0,1.0,1.0,1.44052977012199e-12,5.300241976006897e-19,-1.4405303122230761e-12,1.661989773235617e-13,0.0,0.0,0.0,0.0,60.0,0.050676941871643,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
