time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892780,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.3785400390625,291.3785400390625,294.7541809082031,294.1033630371094,285.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952927931304008e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.0036074456293135,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.3785400390625,291.3785400390625,294.7541809082031,294.1033630371094,285.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952927931304008e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.0036074456293135,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.37567138671875,291.37567138671875,294.7541809082031,294.1033630371094,285.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.839184817316884e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.0035045663826167,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.37310791015625,291.37310791015625,294.7541809082031,294.1033630371094,285.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.9529275177137016e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.0034086483065038,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.3687438964844,291.3687438964844,294.7541809082031,294.1033630371094,285.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,4.096036010370341e-12,-2.129711731047922e-18,-4.096033841965996e-12,4.5031795133099176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0032063093967735,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.3687438964844,291.3687438964844,294.7541809082031,294.1033630371094,285.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,4.096036010370341e-12,-2.129711731047922e-18,-4.096033841965996e-12,4.5031795133099176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0032063093967735,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.36541748046875,291.36541748046875,294.7541809082031,294.1033630371094,285.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2706335549700354e-12,2.5713401513675334e-18,1.2706309528848214e-12,-2.489304986100227e-12,0.0,0.0,0.0,0.0,60.0,0.0030526088085025,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.36541748046875,291.36541748046875,294.7541809082031,294.1033630371094,285.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2706335549700354e-12,2.5713401513675334e-18,1.2706309528848214e-12,-2.489304986100227e-12,0.0,0.0,0.0,0.0,60.0,0.0030526088085025,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.3630676269531,291.3630676269531,294.7541809082031,294.1033630371094,285.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952927104123396e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.0028807229828089,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.3630676269531,291.3630676269531,294.7541809082031,294.1033630371094,285.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952927104123396e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.0028807229828089,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.3616638183594,291.3616638183594,294.7541809082031,294.1033630371094,285.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.839229407521779e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.0027024515438824,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.3616638183594,291.3616638183594,294.7541809082031,294.1033630371094,285.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.839229407521779e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.0027024515438824,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.3612976074219,291.3612976074219,294.7541809082031,294.1033630371094,285.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.096036010370341e-12,-2.129712558228535e-18,-4.096033841965996e-12,4.5031795133099176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0026205824688076,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.36114501953125,291.36114501953125,294.7541809082031,294.1033630371094,285.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,4.096036010370341e-12,-2.1297123514333816e-18,-4.096033841965996e-12,4.5031795133099176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0025549947749823,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.36151123046875,291.36151123046875,294.7541809082031,294.1033630371094,285.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,1.44052977012199e-12,5.3002073378187495e-19,-1.4405303122230761e-12,1.661989773235617e-13,0.0,0.0,0.0,0.0,60.0,0.0024327060673385,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.36151123046875,291.36151123046875,294.7541809082031,294.1033630371094,285.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,1.44052977012199e-12,5.3002073378187495e-19,-1.4405303122230761e-12,1.661989773235617e-13,0.0,0.0,0.0,0.0,60.0,0.0024327060673385,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.3627014160156,291.3627014160156,294.7541809082031,294.1033630371094,285.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.994246728504207e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0022772855591028,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.3627014160156,291.3627014160156,294.7541809082031,294.1033630371094,285.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.994246728504207e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0022772855591028,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.3646545410156,291.3646545410156,294.7541809082031,294.1033630371094,285.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.9529275177137016e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.0021365354768931,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.3646545410156,291.3646545410156,294.7541809082031,294.1033630371094,285.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.9529275177137016e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.0021365354768931,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.3673400878906,291.3673400878906,294.7541809082031,294.1033630371094,285.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.9942471420945136e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0020074464846402,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.3673400878906,291.3673400878906,294.7541809082031,294.1033630371094,285.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.9942471420945136e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0020074464846402,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.3689270019531,291.3689270019531,294.7541809082031,294.1033630371094,285.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.9529268973282426e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.0019478125032037,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.3706970214844,291.3706970214844,294.7541809082031,294.1033630371094,285.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952926690533089e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.0018900737632066,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.3747253417969,291.3747253417969,294.7541809082031,294.1033630371094,285.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.612659362158039e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017784805968403,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.3747253417969,291.3747253417969,294.7541809082031,294.1033630371094,285.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.612659362158039e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017784805968403,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.3793640136719,291.3793640136719,294.7541809082031,294.1033630371094,285.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2706335549700354e-12,2.5713389105966146e-18,1.2706309528848214e-12,-2.489304986100227e-12,0.0,0.0,0.0,0.0,60.0,0.0016748709604144,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.3793640136719,291.3793640136719,294.7541809082031,294.1033630371094,285.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2706335549700354e-12,2.5713389105966146e-18,1.2706309528848214e-12,-2.489304986100227e-12,0.0,0.0,0.0,0.0,60.0,0.0016748709604144,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.38458251953125,291.38458251953125,294.7541809082031,294.1033630371094,285.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,4.096036010370341e-12,-2.129713385409148e-18,-4.096033841965996e-12,4.5031795133099176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0015949615044519,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,2.694175449142328e-13,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.38458251953125,291.38458251953125,294.7541809082031,294.1033630371094,285.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,4.096036010370341e-12,-2.129713385409148e-18,-4.096033841965996e-12,4.5031795133099176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0015949615044519,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.3902893066406,291.3902893066406,294.7541809082031,294.1033630371094,285.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.839418108099018e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.0015360561665147,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.3902893066406,291.3902893066406,294.7541809082031,294.1033630371094,285.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.839418108099018e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.0015360561665147,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.3933410644531,291.3933410644531,294.7541809082031,294.1033630371094,285.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952925036171864e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.0014865567209199,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,-2.694175449142328e-13,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.3965148925781,291.3965148925781,294.7541809082031,294.1033630371094,285.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.994244660552676e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0014420662773773,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.4031677246094,291.4031677246094,294.7541809082031,294.1033630371094,285.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952925656557324e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.0013510399730876,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.4031677246094,291.4031677246094,294.7541809082031,294.1033630371094,285.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952925656557324e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.0013510399730876,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.41021728515625,291.41021728515625,294.7541809082031,294.1033630371094,285.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.9529260701476297e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.0012689067516475,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.41021728515625,291.41021728515625,294.7541809082031,294.1033630371094,285.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.9529260701476297e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,0.0012689067516475,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.4176330566406,291.4176330566406,294.7541809082031,294.1033630371094,285.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.839323111575545e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.0011963187716901,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.4176330566406,291.4176330566406,294.7541809082031,294.1033630371094,285.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.839323111575545e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,0.0011963187716901,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
