time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897640,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,-2.694175449142328e-13,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.7869873046875,291.5987243652344,294.7541809082031,294.1033630371094,285.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.99424424696237e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.289229061920196e-05,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.79937744140625,291.6044921875,294.7541809082031,294.1033630371094,285.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952924415786405e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,2.9158947654650547e-05,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.8117370605469,291.6102600097656,294.7541809082031,294.1033630371094,285.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.839580959282114e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,2.7361809770809487e-05,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.83624267578125,291.6216735839844,294.7541809082031,294.1033630371094,285.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952924002196099e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,7.510357136197854e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.83624267578125,291.6216735839844,294.7541809082031,294.1033630371094,285.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952924002196099e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,7.510357136197854e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,-2.694175449142328e-13,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.8603210449219,291.6329345703125,294.7541809082031,294.1033630371094,285.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.994244660552676e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.466746071964735e-06,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,-2.694175449142328e-13,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.8603210449219,291.6329345703125,294.7541809082031,294.1033630371094,285.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.994244660552676e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.466746071964735e-06,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,-2.694175449142328e-13,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.88385009765625,291.6439819335937,294.7541809082031,294.1033630371094,285.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3819479414978186e-12,1.334512195722879e-18,1.3819466404552117e-12,8.73648159024909e-13,0.0,0.0,0.0,0.0,60.0,4.897526650893269e-06,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,-2.694175449142328e-13,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.88385009765625,291.6439819335937,294.7541809082031,294.1033630371094,285.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3819479414978186e-12,1.334512195722879e-18,1.3819466404552117e-12,8.73648159024909e-13,0.0,0.0,0.0,0.0,60.0,4.897526650893269e-06,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.90673828125,291.6547241210937,294.7541809082031,294.1033630371094,285.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952924415786405e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,3.6894832646794384e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.90673828125,291.6547241210937,294.7541809082031,294.1033630371094,285.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952924415786405e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,3.6894832646794384e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.9178771972656,291.6600036621094,294.7541809082031,294.1033630371094,285.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.839547355069729e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,4.667239863920258e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,2.694175449142328e-13,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.9288024902344,291.6651611328125,294.7541809082031,294.1033630371094,285.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,4.096036010370341e-12,-2.1297164873364443e-18,-4.096033841965996e-12,4.5031795133099176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.994779035565443e-06,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.949951171875,291.6751708984375,294.7541809082031,294.1033630371094,285.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.839688234267805e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,2.214778396592009e-05,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.949951171875,291.6751708984375,294.7541809082031,294.1033630371094,285.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.839688234267805e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,2.214778396592009e-05,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.97003173828125,291.6847229003906,294.7541809082031,294.1033630371094,285.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.839657214994834e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,1.549119406263344e-05,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.97003173828125,291.6847229003906,294.7541809082031,294.1033630371094,285.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.839657214994834e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,1.549119406263344e-05,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.9889221191406,291.6937255859375,294.7541809082031,294.1033630371094,285.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952923588605792e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,1.0746143743745051e-05,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.9889221191406,291.6937255859375,294.7541809082031,294.1033630371094,285.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952923588605792e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,1.0746143743745051e-05,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,2.694175449142328e-13,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,292.0065002441406,291.7021789550781,294.7541809082031,294.1033630371094,285.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2706335549700354e-12,2.5713368426450832e-18,1.2706309528848214e-12,-2.489304986100227e-12,0.0,0.0,0.0,0.0,60.0,7.342623575823381e-06,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,2.694175449142328e-13,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,292.0065002441406,291.7021789550781,294.7541809082031,294.1033630371094,285.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2706335549700354e-12,2.5713368426450832e-18,1.2706309528848214e-12,-2.489304986100227e-12,0.0,0.0,0.0,0.0,60.0,7.342623575823381e-06,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,-2.694175449142328e-13,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,292.0147705078125,291.7061462402344,294.7541809082031,294.1033630371094,285.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.994243006191452e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.508634159108624e-05,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,292.02264404296875,291.7099609375,294.7541809082031,294.1033630371094,285.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.9529225546300263e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,1.2610275916813409e-05,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,292.03717041015625,291.7170715332031,294.7541809082031,294.1033630371094,285.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.612655226254976e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.317606751807034e-05,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,292.03717041015625,291.7170715332031,294.7541809082031,294.1033630371094,285.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.612655226254976e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.317606751807034e-05,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,-2.694175449142328e-13,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,292.04998779296875,291.723388671875,294.7541809082031,294.1033630371094,285.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.839837514518976e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.5289502445957623e-05,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,-2.694175449142328e-13,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,292.04998779296875,291.723388671875,294.7541809082031,294.1033630371094,285.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.839837514518976e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.5289502445957623e-05,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,-2.694175449142328e-13,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,292.05322265625,291.7225036621094,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.9942409382399194e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.78988373390166e-06,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,-2.694175449142328e-13,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,292.05322265625,291.7225036621094,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.9942409382399194e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.78988373390166e-06,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,2.694175449142328e-13,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,292.0399475097656,291.7087097167969,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,1.44052977012199e-12,5.300148401200102e-19,-1.4405303122230761e-12,1.661989773235617e-13,0.0,0.0,0.0,0.0,60.0,4.157684998062905e-06,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,2.694175449142328e-13,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,292.0399475097656,291.7087097167969,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,1.44052977012199e-12,5.300148401200102e-19,-1.4405303122230761e-12,1.661989773235617e-13,0.0,0.0,0.0,0.0,60.0,4.157684998062905e-06,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,2.694175449142328e-13,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,292.0275573730469,291.6972961425781,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2706335549700354e-12,2.571334981488705e-18,1.2706309528848214e-12,-2.489304986100227e-12,0.0,0.0,0.0,0.0,60.0,2.8940571610291954e-06,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,292.0115051269531,291.6830444335937,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.612654399074365e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.185782801068854e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.9691772460937,291.6465759277344,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.9529209002688012e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,3.8041371226427145e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.9691772460937,291.6465759277344,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.9529209002688012e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,3.8041371226427145e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.9143371582031,291.6003112792969,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.839862717678265e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,1.7640057876633364e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.9143371582031,291.6003112792969,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.839862717678265e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,1.7640057876633364e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,2.694175449142328e-13,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.8482971191406,291.5452880859375,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,1.44052977012199e-12,5.300145299272805e-19,-1.4405303122230761e-12,1.661989773235617e-13,0.0,0.0,0.0,0.0,60.0,8.840751206662389e-07,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,2.694175449142328e-13,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.8482971191406,291.5452880859375,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,1.44052977012199e-12,5.300145299272805e-19,-1.4405303122230761e-12,1.661989773235617e-13,0.0,0.0,0.0,0.0,60.0,8.840751206662389e-07,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,2.694175449142328e-13,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.7723693847656,291.48260498046875,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,4.096036010370341e-12,-2.129718968878282e-18,-4.096033841965996e-12,4.5031795133099176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.02756967332607e-07,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
