time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900040,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,2.694175449142328e-13,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.7723693847656,291.48260498046875,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,4.096036010370341e-12,-2.129718968878282e-18,-4.096033841965996e-12,4.5031795133099176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.02756967332607e-07,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.7311096191406,291.4486694335937,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.839959652906299e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,7.186366474343231e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.6878967285156,291.4132080078125,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.9529198662930355e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,5.331639385985909e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,2.694175449142328e-13,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.59619140625,291.3382263183594,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,1.44052977012199e-12,5.300130823612085e-19,-1.4405303122230761e-12,1.661989773235617e-13,0.0,0.0,0.0,0.0,60.0,1.1352477486070711e-05,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,2.694175449142328e-13,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.59619140625,291.3382263183594,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,1.44052977012199e-12,5.300130823612085e-19,-1.4405303122230761e-12,1.661989773235617e-13,0.0,0.0,0.0,0.0,60.0,1.1352477486070711e-05,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,2.694175449142328e-13,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.4985656738281,291.25860595703125,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2706335549700354e-12,2.571332293151714e-18,1.2706309528848214e-12,-2.489304986100227e-12,0.0,0.0,0.0,0.0,60.0,5.91718207942904e-06,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,2.694175449142328e-13,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.4985656738281,291.25860595703125,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2706335549700354e-12,2.571332293151714e-18,1.2706309528848214e-12,-2.489304986100227e-12,0.0,0.0,0.0,0.0,60.0,5.91718207942904e-06,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,2.694175449142328e-13,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.3963928222656,291.17547607421875,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,4.096036010370341e-12,-2.129720209649201e-18,-4.096033841965996e-12,4.5031795133099176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0908207514148671e-05,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,2.694175449142328e-13,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.3963928222656,291.17547607421875,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,4.096036010370341e-12,-2.129720209649201e-18,-4.096033841965996e-12,4.5031795133099176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0908207514148671e-05,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,2.694175449142328e-13,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.2909851074219,291.08984375,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2706335549700354e-12,2.571332499946868e-18,1.2706309528848214e-12,-2.489304986100227e-12,0.0,0.0,0.0,0.0,60.0,2.1333435142878443e-05,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,2.694175449142328e-13,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.2909851074219,291.08984375,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2706335549700354e-12,2.571332499946868e-18,1.2706309528848214e-12,-2.489304986100227e-12,0.0,0.0,0.0,0.0,60.0,2.1333435142878443e-05,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.2374572753906,291.0464172363281,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.612651917532526e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4554306946811263e-05,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,291.1836242675781,291.00274658203125,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.612651917532526e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.319579107279424e-05,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,-2.694175449142328e-13,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.07568359375,290.915283203125,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.994238043107776e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.46057518577436e-05,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,-2.694175449142328e-13,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,291.07568359375,290.915283203125,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.994238043107776e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.46057518577436e-05,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.9684753417969,290.8285217285156,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.840095362225546e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,1.0592711078061257e-05,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.9684753417969,290.8285217285156,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.840095362225546e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,1.0592711078061257e-05,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.86334228515625,290.7434997558594,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.61265150394222e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.140026809793199e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.86334228515625,290.7434997558594,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.61265150394222e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.140026809793199e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,-2.694175449142328e-13,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,290.7615661621094,290.6613464355469,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.994238043107776e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.860701326630078e-06,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,-2.694175449142328e-13,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,290.7615661621094,290.6613464355469,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.037453964905735e-12,3.994238043107776e-18,4.037450061777914e-12,-3.463332485381665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.860701326630078e-06,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.7123718261719,290.62164306640625,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952918625522117e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,2.9538318813138176e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.6645202636719,290.5830993652344,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952918625522117e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,3.182274213031633e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.573486328125,290.5098571777344,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.840112164331738e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,5.149719072505832e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.573486328125,290.5098571777344,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.840112164331738e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,5.149719072505832e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.4898376464844,290.4427490234375,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.95291883231727e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,2.622144393171766e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.4898376464844,290.4427490234375,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.95291883231727e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,2.622144393171766e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.4148864746094,290.3828430175781,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952919039112423e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,1.2372815945127511e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.4148864746094,290.3828430175781,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952919039112423e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,1.2372815945127511e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.34991455078125,290.3312683105469,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.95291883231727e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,5.520004151549074e-07,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.34991455078125,290.3312683105469,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.95291883231727e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,5.520004151549074e-07,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,2.558452310685161e-13,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,2.6941776175466725e-13,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,1.989912276839992e-13,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,2.694175449142328e-13,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,1.2779966971840362e-12,286.1946716308594,294.1499938964844,290.3216247558594,290.3089294433594,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,4.096036010370341e-12,-2.129720623239507e-18,-4.096033841965996e-12,4.5031795133099176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2815263517040876e-06,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.2963256835937,290.2890930175781,294.7541809082031,294.1033630371094,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.840119919149981e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,6.234706233954057e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.25537109375,290.25537109375,294.7541809082031,294.1033630371094,285.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952918625522117e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,2.707286512304563e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.25537109375,290.25537109375,294.7541809082031,294.1033630371094,285.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.952918625522117e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,2.707286512304563e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.2284240722656,290.2284240722656,294.7541809082031,294.1033630371094,285.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.95291883231727e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,1.5071905181684997e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.2284240722656,290.2284240722656,294.7541809082031,294.1033630371094,285.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.326290748233927e-12,1.95291883231727e-18,1.3262887966700165e-12,-8.078284677477676e-13,0.0,0.0,0.0,0.0,60.0,1.5071905181684997e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.216796875,290.216796875,294.7541809082031,294.1033630371094,285.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.61265150394222e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.22169955274876e-07,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.216796875,290.216796875,294.7541809082031,294.1033630371094,285.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.61265150394222e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.22169955274876e-07,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.2218017578125,290.2218017578125,294.7541809082031,294.1033630371094,285.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.6126510903519135e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6436364091987349e-07,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.2218017578125,290.2218017578125,294.7541809082031,294.1033630371094,285.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.6126510903519135e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6436364091987349e-07,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
