time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902500,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.2309875488281,290.2309875488281,294.7541809082031,294.1033630371094,285.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.6126510903519135e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.875316340578138e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.24481201171875,290.24481201171875,294.7541809082031,294.1033630371094,285.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3848725768580985e-12,-8.840180018991363e-20,-1.384872468437881e-12,1.847675658306347e-12,0.0,0.0,0.0,0.0,60.0,4.63695369035122e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,-2.694175449142328e-13,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,290.2870788574219,290.2870788574219,294.7541809082031,294.1033630371094,285.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3292153835942069e-12,-7.068149249822341e-19,-1.329214624652686e-12,3.529152230868915e-12,0.0,0.0,0.0,0.0,60.0,3.441525905145681e-06,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,-2.558452310685161e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,-2.6941776175466725e-13,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,-1.989912276839992e-13,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,-2.694175449142328e-13,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,-1.2779966971840362e-12,286.1946716308594,294.1499938964844,290.2870788574219,290.2870788574219,294.7541809082031,294.1033630371094,285.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3292153835942069e-12,-7.068149249822341e-19,-1.329214624652686e-12,3.529152230868915e-12,0.0,0.0,0.0,0.0,60.0,3.441525905145681e-06,-0.0,-5.066788513209878e-25,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.3500061035156,290.3500061035156,294.7541809082031,294.1033630371094,285.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.612650676761607e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.340572453045752e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0,286.1946716308594,294.1499938964844,290.3500061035156,290.3500061035156,294.7541809082031,294.1033630371094,285.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.981796663221626e-12,4.612650676761607e-18,3.981792326412936e-12,-5.144809057944233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.340572453045752e-06,-0.0,-0.0,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961120605469,0.0,0.0,2.2950851885639167e-08,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,2.416838995600301e-08,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097229003906,0.0,0.0,1.7850707578759284e-08,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,2.4168370416077778e-08,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,1.1464397431382169e-07,286.194580078125,294.1499938964844,290.4269714355469,290.416015625,294.75421142578125,294.1033630371094,285.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.445487155000592e-07,3.058697229958024e-13,2.4454840286125545e-07,-5.595854872808559e-07,0.0,0.0,0.0,-1.3774697436019778e-06,60.0,-2.79054311249638e-05,-0.0,-4.077329040396609e-15,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961120605469,0.0,0.0,2.2950851885639167e-08,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,2.416838995600301e-08,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097229003906,0.0,0.0,1.7850707578759284e-08,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,2.4168370416077778e-08,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,1.1464397431382169e-07,286.194580078125,294.1499938964844,290.4269714355469,290.416015625,294.75421142578125,294.1033630371094,285.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.445487155000592e-07,3.058697229958024e-13,2.4454840286125545e-07,-5.595854872808559e-07,0.0,0.0,0.0,-1.3774697436019778e-06,60.0,-2.79054311249638e-05,-0.0,-4.077329040396609e-15,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961120605469,0.0,0.0,1.5931993857520865e-07,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,1.6777183020622033e-07,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097229003906,0.0,0.0,1.2391581094561846e-07,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,1.677717023085279e-07,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,7.958341257108259e-07,286.194580078125,294.1499938964844,290.51025390625,290.48712158203125,294.75421142578125,294.1033630371094,285.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6978656276478432e-06,2.123538541190517e-12,1.6978634675979265e-06,-3.884943453158485e-06,0.0,0.0,0.0,-9.563547791913152e-06,60.0,0.0036033180076628,-0.0,-1.9648002571714257e-13,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961120605469,0.0,0.0,1.5931993857520865e-07,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,1.6777183020622033e-07,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097229003906,0.0,0.0,1.2391581094561846e-07,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,1.677717023085279e-07,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,7.958341257108259e-07,286.194580078125,294.1499938964844,290.51025390625,290.48712158203125,294.75421142578125,294.1033630371094,285.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6978656276478432e-06,2.123538541190517e-12,1.6978634675979265e-06,-3.884943453158485e-06,0.0,0.0,0.0,-9.563547791913152e-06,60.0,0.0036033180076628,-0.0,-1.9648002571714257e-13,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961120605469,0.0,0.0,3.933228924779542e-07,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,4.1418857676944754e-07,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097229003906,0.0,0.0,3.0591857580475335e-07,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,4.141882641306438e-07,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,1.9647243334475206e-06,286.1946105957031,294.1499938964844,290.5541381835937,290.52447509765625,294.75421142578125,294.1033630371094,285.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1932621570595074e-06,5.244148431476914e-12,4.193256700091297e-06,-9.59366934694117e-06,0.0,0.0,0.0,-2.361909719184041e-05,60.0,0.0096361404284834,-0.0,-1.1975029258134984e-12,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961120605469,0.0,0.0,6.500487188532134e-07,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,6.845336883998243e-07,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097229003906,0.0,0.0,5.055946985521587e-07,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,6.845331768090546e-07,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,3.2471200483996654e-06,286.1946105957031,294.1499938964844,290.5994567871094,290.5629272460937,294.7541809082031,294.1033630371094,285.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.929838946234668e-06,8.666647260957559e-12,6.929830306035001e-06,-1.585488826094661e-05,0.0,0.0,0.0,-3.903327160514891e-05,60.0,0.016244338825345,-0.0,-3.2709204268732694e-12,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962646484375,0.0,0.0,2.0733771179948235e-06,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,2.1833693608641624e-06,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30987548828125,0.0,0.0,1.6126306263686274e-06,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,2.1833677692484343e-06,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,1.035692275763722e-05,286.1948547363281,294.1499938964844,290.69415283203125,290.64306640625,294.7538146972656,294.1033630371094,285.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2091768187237903e-05,2.763135033279073e-11,2.209174090239685e-05,-5.055160363554023e-05,0.0,0.0,0.0,-0.0001244366721948,60.0,0.0804990530014038,-0.0,-3.327627756677387e-11,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962646484375,0.0,0.0,2.0733771179948235e-06,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,2.1833693608641624e-06,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30987548828125,0.0,0.0,1.6126306263686274e-06,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,2.1833677692484343e-06,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,1.035692275763722e-05,286.1948547363281,294.1499938964844,290.69415283203125,290.64306640625,294.7538146972656,294.1033630371094,285.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2091768187237903e-05,2.763135033279073e-11,2.209174090239685e-05,-5.055160363554023e-05,0.0,0.0,0.0,-0.0001244366721948,60.0,0.0804990530014038,-0.0,-3.327627756677387e-11,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,4.814067324332427e-06,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,5.069452527095564e-06,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,3.744283958440065e-06,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,5.069448889116757e-06,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28857421875,0.0,0.0,2.4047203623922545e-05,286.1958312988281,294.1499938964844,290.7939453125,290.72711181640625,294.75213623046875,294.1031494140625,285.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.129399141878821e-05,6.4156090162637e-11,5.129392593516968e-05,-0.0001173735727206,0.0,0.0,0.0,-0.0002889244933612,60.0,0.2498402148485183,-0.0,-1.7939175145365027e-10,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,4.814067324332427e-06,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,5.069452527095564e-06,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,3.744283958440065e-06,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,5.069448889116757e-06,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28857421875,0.0,0.0,2.4047203623922545e-05,286.1958312988281,294.1499938964844,290.7939453125,290.72711181640625,294.75213623046875,294.1031494140625,285.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.129399141878821e-05,6.4156090162637e-11,5.129392593516968e-05,-0.0001173735727206,0.0,0.0,0.0,-0.0002889244933612,60.0,0.2498402148485183,-0.0,-1.7939175145365027e-10,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984619140625,0.0,0.0,8.740676094021183e-06,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972717285156,0.0,0.0,9.20436650631018e-06,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,6.798320555390092e-06,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,9.204360139847267e-06,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,4.366137727629393e-05,286.1978759765625,294.1499938964844,290.8984375,290.8146667480469,294.748291015625,294.1022033691406,285.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-9.313238115282728e-05,1.1648550179987888e-10,9.313226473750548e-05,-0.0002131101791746,0.0,0.0,0.0,-0.0005245882784947,60.0,0.5479491353034973,-0.0,-5.91382109949023e-10,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984619140625,0.0,0.0,8.740676094021183e-06,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972717285156,0.0,0.0,9.20436650631018e-06,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,6.798320555390092e-06,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,9.204360139847267e-06,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,4.366137727629393e-05,286.1978759765625,294.1499938964844,290.8984375,290.8146667480469,294.748291015625,294.1022033691406,285.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-9.313238115282728e-05,1.1648550179987888e-10,9.313226473750548e-05,-0.0002131101791746,0.0,0.0,0.0,-0.0005245882784947,60.0,0.5479491353034973,-0.0,-5.91382109949023e-10,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3015441894531,0.0,0.0,1.4585179997084197e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,1.5358920791186392e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,1.1344057384121696e-05,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,1.535890987724997e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,7.285581523319706e-05,286.2014465332031,294.1499938964844,291.0072326660156,290.90533447265625,294.7396850585937,294.097900390625,285.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554058690089,1.9437422504875446e-10,0.0001554056652821,-0.0003556075098458,0.0,0.0,0.0,-0.000875357305631,60.0,0.9840380549430848,-0.0,-1.6466515928570402e-09,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3015441894531,0.0,0.0,1.4585179997084197e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,1.5358920791186392e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,1.1344057384121696e-05,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,1.535890987724997e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,7.285581523319706e-05,286.2014465332031,294.1499938964844,291.0072326660156,290.90533447265625,294.7396850585937,294.097900390625,285.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554058690089,1.9437422504875446e-10,0.0001554056652821,-0.0003556075098458,0.0,0.0,0.0,-0.000875357305631,60.0,0.9840380549430848,-0.0,-1.6466515928570402e-09,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30322265625,0.0,0.0,1.7658037904766388e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.302001953125,0.0,0.0,1.859479380073025e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,1.3734063941228667e-05,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,1.859477924881503e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,8.820534276310354e-05,286.2032775878906,294.1499938964844,291.0630798339844,290.95172119140625,294.73486328125,294.0951843261719,285.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000188147299923,2.353256478571097e-10,0.0001881470670923,-0.0004305281327106,0.0,0.0,0.0,-0.0010597805958241,60.0,1.2117682695388794,-0.0,-2.413587329996858e-09,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,2.1634921722579747e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,2.278264946653508e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,1.6827203580760397e-05,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013916015625,0.0,0.0,2.2782633095630445e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967224121094,0.0,0.0,0.0001080706497305,286.2054138183594,294.1499938964844,291.119873046875,290.9987487792969,294.7294311523437,294.09228515625,285.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305255038663,2.88329193853798e-10,0.000230525212828,-0.0005274972645565,0.0,0.0,0.0,-0.0012984847417101,60.0,1.4765440225601196,-0.0,-3.623170652389263e-09,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,3.159328116453253e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,3.326929800095968e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,2.4572613256168552e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,3.326927253510803e-05,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,0.000157814589329,286.2097473144531,294.1499938964844,291.2359619140625,291.0944519042969,294.7137451171875,294.07843017578125,285.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003179440682288,4.0232464582068406e-10,0.0003179436607751,-0.0007397746085189,0.0,0.0,0.0,-0.0017937457887455,60.0,2.1063039302825928,-0.0,-7.726228545834601e-09,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,3.159328116453253e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,3.326929800095968e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,2.4572613256168552e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,3.326927253510803e-05,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,0.000157814589329,286.2097473144531,294.1499938964844,291.2359619140625,291.0944519042969,294.7137451171875,294.07843017578125,285.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003179440682288,4.0232464582068406e-10,0.0003179436607751,-0.0007397746085189,0.0,0.0,0.0,-0.0017937457887455,60.0,2.1063039302825928,-0.0,-7.726228545834601e-09,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,3.935008498956449e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31378173828125,0.0,0.0,4.14375972468406e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,3.060569724766537e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,4.143756814301014e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,0.0001965613482752,286.2106018066406,294.1499938964844,291.3551330566406,291.1921081542969,294.6912841796875,294.0571594238281,285.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004243289586156,5.294719662707337e-10,0.0004243284347467,-0.000967662082985,0.0,0.0,0.0,-0.0023893574252724,60.0,2.92822265625,-0.0,-1.1985864745156505e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,3.935008498956449e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31378173828125,0.0,0.0,4.14375972468406e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,3.060569724766537e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,4.143756814301014e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,0.0001965613482752,286.2106018066406,294.1499938964844,291.3551330566406,291.1921081542969,294.6912841796875,294.0571594238281,285.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004243289586156,5.294719662707337e-10,0.0004243284347467,-0.000967662082985,0.0,0.0,0.0,-0.0023893574252724,60.0,2.92822265625,-0.0,-1.1985864745156505e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387451171875,0.0,0.0,9.018671698868276e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372802734375,0.0,0.0,9.49710956774652e-05,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,7.01453973306343e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,9.497103019384669e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301086425781,0.0,0.0,0.0004505002289079,286.2529296875,294.1499938964844,291.4769287109375,291.2912902832031,294.616943359375,293.9875183105469,285.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001163600391009,4.52342385770521e-10,0.0001163595879916,-0.0010728558991104,0.0,0.0,0.0,-0.0008280843030661,60.0,3.804333448410034,-0.0,-6.295974941394888e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387451171875,0.0,0.0,9.018671698868276e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372802734375,0.0,0.0,9.49710956774652e-05,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,7.01453973306343e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,9.497103019384669e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301086425781,0.0,0.0,0.0004505002289079,286.2529296875,294.1499938964844,291.4769287109375,291.2912902832031,294.616943359375,293.9875183105469,285.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001163600391009,4.52342385770521e-10,0.0001163595879916,-0.0010728558991104,0.0,0.0,0.0,-0.0008280843030661,60.0,3.804333448410034,-0.0,-6.295974941394888e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,9.004388266475871e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465881347656,0.0,0.0,9.48206870816648e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,7.003430073382333e-05,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,9.482062159804629e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394470214844,0.0,0.0,0.0004497867485042,286.2646484375,294.1499938964844,291.6009521484375,291.3916015625,294.5669250488281,293.9532775878906,285.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006833582301624,8.43798697580666e-10,0.0006833573570474,-0.0015350022586062,0.0,0.0,0.0,-0.0038553127087652,60.0,5.196473121643066,-0.0,-6.276046349285025e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,9.004388266475871e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465881347656,0.0,0.0,9.48206870816648e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,7.003430073382333e-05,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,9.482062159804629e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394470214844,0.0,0.0,0.0004497867485042,286.2646484375,294.1499938964844,291.6009521484375,291.3916015625,294.5669250488281,293.9532775878906,285.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006833582301624,8.43798697580666e-10,0.0006833573570474,-0.0015350022586062,0.0,0.0,0.0,-0.0038553127087652,60.0,5.196473121643066,-0.0,-6.276046349285025e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.0,0.0,9.006020991364494e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,9.483788016950712e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,7.004699727986008e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,9.483780740993096e-05,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33795166015625,0.0,0.0,0.000449868326541,286.2651672363281,294.1499938964844,291.6636962890625,291.4420471191406,294.53790283203125,293.930419921875,285.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007853229762986,9.660825472934675e-10,0.000785322044976,-0.0017545230221003,0.0,0.0,0.0,-0.0044232062064111,60.0,5.6521759033203125,-0.0,-6.27832150712493e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,9.015849354909732e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,9.494137339061126e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844299316406,0.0,0.0,7.012343849055469e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.365478515625,0.0,0.0,9.494130790699272e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.0,0.0,0.0004503592499531,286.2999267578125,294.1499938964844,291.726806640625,291.4926452636719,294.5204772949219,293.903564453125,285.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007302016019821,1.0322480648028431e-09,0.0007302005542442,-0.0019835936836898,0.0,0.0,0.0,-0.0041760932654142,60.0,5.609921932220459,-0.0,-6.292029297583214e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.0,9.02328611118719e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467102050781,0.0,0.0,9.501968452241272e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,7.018128235358745e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438415527344,0.0,0.0,9.50196190387942e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,0.0004507307603489,286.26959228515625,294.1499938964844,291.8540954589844,291.5940246582031,294.4725036621094,293.84796142578125,285.8513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416709119454,1.436052166070567e-09,0.0010416695149615,-0.0027337262872606,0.0,0.0,0.0,-0.0059245415031909,60.0,7.990283489227295,-0.0,-6.302411037495403e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.0,9.02328611118719e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467102050781,0.0,0.0,9.501968452241272e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,7.018128235358745e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438415527344,0.0,0.0,9.50196190387942e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,0.0004507307603489,286.26959228515625,294.1499938964844,291.8540954589844,291.5940246582031,294.4725036621094,293.84796142578125,285.8513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416709119454,1.436052166070567e-09,0.0010416695149615,-0.0027337262872606,0.0,0.0,0.0,-0.0059245415031909,60.0,7.990283489227295,-0.0,-6.302411037495403e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,9.055253758560866e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,9.535632125334814e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550720214844,0.0,0.0,7.042991637717932e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369445800781,0.0,0.0,9.5356248493772e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0004523276002146,286.2610778808594,294.1499938964844,291.9823913574219,291.69537353515625,294.4492492675781,293.7603759765625,285.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649265557527,1.754016043520323e-09,0.0009649248095229,-0.0036463898140937,0.0,0.0,0.0,-0.0056827371008694,60.0,8.112062454223633,-0.0,-6.34714325542518e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,9.055253758560866e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,9.535632125334814e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550720214844,0.0,0.0,7.042991637717932e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369445800781,0.0,0.0,9.5356248493772e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0004523276002146,286.2610778808594,294.1499938964844,291.9823913574219,291.69537353515625,294.4492492675781,293.7603759765625,285.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649265557527,1.754016043520323e-09,0.0009649248095229,-0.0036463898140937,0.0,0.0,0.0,-0.0056827371008694,60.0,8.112062454223633,-0.0,-6.34714325542518e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,9.09193986444734e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,9.574264549883084e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480529785156,0.0,0.0,7.071525033097714e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301696777344,0.0,0.0,9.57425800152123e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0004541601811069,286.2527160644531,294.1499938964844,292.1112670898437,291.7962646484375,294.4096984863281,293.6528015136719,285.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687566780485,2.210974070493421e-09,0.0009687544661574,-0.0048438785597682,0.0,0.0,0.0,-0.0059088799171149,60.0,8.70788860321045,-0.0,-6.398673235707977e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,9.09193986444734e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,9.574264549883084e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480529785156,0.0,0.0,7.071525033097714e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301696777344,0.0,0.0,9.57425800152123e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0004541601811069,286.2527160644531,294.1499938964844,292.1112670898437,291.7962646484375,294.4096984863281,293.6528015136719,285.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687566780485,2.210974070493421e-09,0.0009687544661574,-0.0048438785597682,0.0,0.0,0.0,-0.0059088799171149,60.0,8.70788860321045,-0.0,-6.398673235707977e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32781982421875,0.0,0.0,9.134608990279958e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,9.619197226129472e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34112548828125,0.0,0.0,7.104712130967528e-05,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,9.619189950171858e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,0.0004562916001304,286.2445068359375,294.1499938964844,292.2403564453125,291.8963623046875,294.3734436035156,293.5323181152344,285.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733027545735,2.742548632639341e-09,0.0009733000188134,-0.0062367883510887,0.0,0.0,0.0,-0.0061724046245217,60.0,9.101496696472168,-0.0,-6.458869705738834e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
