time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904840,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32781982421875,0.0,0.0,9.134608990279958e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,9.619197226129472e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34112548828125,0.0,0.0,7.104712130967528e-05,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,9.619189950171858e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,0.0004562916001304,286.2445068359375,294.1499938964844,292.2403564453125,291.8963623046875,294.3734436035156,293.5323181152344,285.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733027545735,2.742548632639341e-09,0.0009733000188134,-0.0062367883510887,0.0,0.0,0.0,-0.0061724046245217,60.0,9.101496696472168,-0.0,-6.458869705738834e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,9.156922169495374e-05,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228759765625,0.0,0.0,9.642693476052956e-05,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.0,7.122066745068878e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,9.642686927691102e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.316162109375,0.0,0.0,0.0004574061895254,286.24041748046875,294.1499938964844,292.3048400878906,291.9459533691406,294.3559265136719,293.47039794921875,285.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756799554452,3.020529382169456e-09,0.0009756769286468,-0.0069651803933084,0.0,0.0,0.0,-0.0063102110289037,60.0,9.275321006774902,-0.0,-6.490461146313464e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210754394531,0.0,0.0,9.180488996207714e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31951904296875,0.0,0.0,9.667510312283412e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,7.140396337490529e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,9.66750376392156e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.0,0.0004585834103636,286.23638916015625,294.1499938964844,292.3692321777344,291.9952087402344,294.3389892578125,293.4010925292969,285.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781920816749,3.314128527165394e-09,0.0009781887056306,-0.0077344845049083,0.0,0.0,0.0,-0.006455766968429,60.0,9.431421279907228,-0.0,-6.523910656142108e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,9.230196883436292e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,9.71985500655137e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274230957031,0.0,0.0,7.179057865869254e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.0,9.719848458189516e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,0.0004610664327628,286.2283935546875,294.1499938964844,292.4974670410156,292.09246826171875,294.30718994140625,293.2698669433594,285.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834859520196,3.93340027216027e-09,0.0009834819938987,-0.0093570919707417,0.0,0.0,0.0,-0.0067627560347318,60.0,9.722389221191406,-0.0,-6.594746082555504e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,9.230196883436292e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,9.71985500655137e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274230957031,0.0,0.0,7.179057865869254e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.0,9.719848458189516e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,0.0004610664327628,286.2283935546875,294.1499938964844,292.4974670410156,292.09246826171875,294.30718994140625,293.2698669433594,285.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834859520196,3.93340027216027e-09,0.0009834819938987,-0.0093570919707417,0.0,0.0,0.0,-0.0067627560347318,60.0,9.722389221191406,-0.0,-6.594746082555504e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,9.257641067961232e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,9.748755110194908e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206787109375,0.0,0.0,7.200403342721984e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036193847656,0.0,0.0,9.748748561833054e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,0.0004624373395927,286.2204895019531,294.1499938964844,292.62469482421875,292.187744140625,294.2778015136719,293.1871337890625,285.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986412866041,4.275298781664105e-09,0.0009864085586741,-0.0102528948336839,0.0,0.0,0.0,-0.006932265125215,60.0,9.986077308654783,-0.0,-6.634017069018229e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,9.257641067961232e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,9.748755110194908e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206787109375,0.0,0.0,7.200403342721984e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036193847656,0.0,0.0,9.748748561833054e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,0.0004624373395927,286.2204895019531,294.1499938964844,292.62469482421875,292.187744140625,294.2778015136719,293.1871337890625,285.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986412866041,4.275298781664105e-09,0.0009864085586741,-0.0102528948336839,0.0,0.0,0.0,-0.006932265125215,60.0,9.986077308654783,-0.0,-6.634017069018229e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,9.280013910029083e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,9.772314660949633e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,7.217804522952065e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29718017578125,0.0,0.0,9.77230811258778e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933959960937,0.0,0.0,0.0004635548975784,286.2127685546875,294.1499938964844,292.7504577636719,292.2806701660156,294.25146484375,293.1229553222656,285.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887953056022,4.554007837498375e-09,0.0009887907654047,-0.0109831225126981,0.0,0.0,0.0,-0.0070704282261431,60.0,10.226591110229492,-0.0,-6.666117258191663e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,9.280013910029083e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,9.772314660949633e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,7.217804522952065e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29718017578125,0.0,0.0,9.77230811258778e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933959960937,0.0,0.0,0.0004635548975784,286.2127685546875,294.1499938964844,292.7504577636719,292.2806701660156,294.25146484375,293.1229553222656,285.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887953056022,4.554007837498375e-09,0.0009887907654047,-0.0109831225126981,0.0,0.0,0.0,-0.0070704282261431,60.0,10.226591110229492,-0.0,-6.666117258191663e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948913574219,0.0,0.0,9.295262134401128e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933959960937,0.0,0.0,9.788371244212613e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074035644531,0.0,0.0,7.229663606267422e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,9.78836542344652e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870483398437,0.0,0.0,0.0004643165739253,286.20513916015625,294.1499938964844,292.8743591308594,292.3708190917969,294.2265319824219,293.0740661621094,285.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904201142489,4.743951897978604e-09,0.0009904153412207,-0.011480770073831,0.0,0.0,0.0,-0.0071645933203399,60.0,10.455936431884766,-0.0,-6.688038212132599e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948913574219,0.0,0.0,9.295262134401128e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933959960937,0.0,0.0,9.788371244212613e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074035644531,0.0,0.0,7.229663606267422e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,9.78836542344652e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870483398437,0.0,0.0,0.0004643165739253,286.20513916015625,294.1499938964844,292.8743591308594,292.3708190917969,294.2265319824219,293.0740661621094,285.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904201142489,4.743951897978604e-09,0.0009904153412207,-0.011480770073831,0.0,0.0,0.0,-0.0071645933203399,60.0,10.455936431884766,-0.0,-6.688038212132599e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,9.299794328399004e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,9.793144272407515e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,7.233188807731494e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,9.793137724045664e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839050292969,0.0,0.0,0.0004645429726224,286.2013854980469,294.1499938964844,292.9354858398437,292.41473388671875,294.2149963378906,293.0601501464844,285.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909030050039,4.8004036301563255e-09,0.0009908981155604,-0.0116286715492606,0.0,0.0,0.0,-0.0071925790980458,60.0,10.563578605651855,-0.0,-6.694559573361404e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885131835937,0.0,0.0,9.302845865022392e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870483398437,0.0,0.0,9.796358062885702e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008728027344,0.0,0.0,7.235562225105241e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2844543457031,0.0,0.0,9.796351514523848e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807922363281,0.0,0.0,0.0004646954475902,286.1976623535156,294.1499938964844,292.9960021972656,292.45782470703125,294.2041015625,293.0528259277344,285.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912282694131,4.8384132256273915e-09,0.0009912234963849,-0.0117282541468739,0.0,0.0,0.0,-0.0072114234790205,60.0,10.667088508605955,-0.0,-6.698952859096607e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,9.305722051067278e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807922363281,0.0,0.0,9.799386316444723e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,7.237798854475841e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782287597656,0.0,0.0,9.799379768082872e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,0.0004648391040973,286.1903076171875,294.1499938964844,293.114990234375,292.5413513183594,294.1842041015625,293.0557861328125,285.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915344417095,4.874213477279454e-09,0.0009915296686813,-0.0118220476433634,0.0,0.0,0.0,-0.0072291712276637,60.0,10.862842559814451,-0.0,-6.70309177053241e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,9.305722051067278e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807922363281,0.0,0.0,9.799386316444723e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,7.237798854475841e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782287597656,0.0,0.0,9.799379768082872e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,0.0004648391040973,286.1903076171875,294.1499938964844,293.114990234375,292.5413513183594,294.1842041015625,293.0557861328125,285.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915344417095,4.874213477279454e-09,0.0009915296686813,-0.0118220476433634,0.0,0.0,0.0,-0.0072291712276637,60.0,10.862842559814451,-0.0,-6.70309177053241e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,9.306953143095598e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746276855469,0.0,0.0,9.800682892091572e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,7.238756370497867e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,9.80067634372972e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,0.0004649006295949,286.18310546875,294.1499938964844,293.2309265136719,292.6209716796875,294.1665954589844,293.077880859375,285.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889527893681134e-09,0.000991660519503,-0.011862170882523,0.0,0.0,0.0,-0.007236763369292,60.0,11.04609203338623,-0.0,-6.704862443029924e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,9.306953143095598e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746276855469,0.0,0.0,9.800682892091572e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,7.238756370497867e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,9.80067634372972e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,0.0004649006295949,286.18310546875,294.1499938964844,293.2309265136719,292.6209716796875,294.1665954589844,293.077880859375,285.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889527893681134e-09,0.000991660519503,-0.011862170882523,0.0,0.0,0.0,-0.007236763369292,60.0,11.04609203338623,-0.0,-6.704862443029924e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,9.308860899182037e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,9.802691056393088e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,7.2402399382554e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,9.802685235626996e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.0,0.0004649959446396,286.1760559082031,294.1499938964844,293.34332275390625,292.69635009765625,294.1513061523437,293.1161193847656,285.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913266682393669e-09,0.000991863431409,-0.0119243636727333,0.0,0.0,0.0,-0.0072485310956835,60.0,11.218742370605469,-0.0,-6.707607980160901e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,9.308860899182037e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,9.802691056393088e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,7.2402399382554e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,9.802685235626996e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.0,0.0004649959446396,286.1760559082031,294.1499938964844,293.34332275390625,292.69635009765625,294.1513061523437,293.1161193847656,285.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913266682393669e-09,0.000991863431409,-0.0119243636727333,0.0,0.0,0.0,-0.0072485310956835,60.0,11.218742370605469,-0.0,-6.707607980160901e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,9.312506153946742e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,9.80652985163033e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,7.243075378937647e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,9.80652403086424e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.000465178018203,286.1691589355469,294.1499938964844,293.4518737792969,292.76708984375,294.1382141113281,293.1673583984375,285.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958652155551135e-09,0.0009922515600919,-0.0120432702824473,0.0,0.0,0.0,-0.0072710304521024,60.0,11.382465362548828,-0.0,-6.712858890978168e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,9.312506153946742e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,9.80652985163033e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,7.243075378937647e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,9.80652403086424e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.000465178018203,286.1691589355469,294.1499938964844,293.4518737792969,292.76708984375,294.1382141113281,293.1673583984375,285.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958652155551135e-09,0.0009922515600919,-0.0120432702824473,0.0,0.0,0.0,-0.0072710304521024,60.0,11.382465362548828,-0.0,-6.712858890978168e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,9.315014176536351e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596130371094,0.0,0.0,9.80917102424428e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,7.24502606317401e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,9.809165203478187e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,0.0004653033392969,286.165771484375,294.1499938964844,293.5045471191406,292.80059814453125,294.1324768066406,293.1971740722656,285.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.989889390571989e-09,0.0009925186168402,-0.012125109322369,0.0,0.0,0.0,-0.0072865164838731,60.0,11.461010932922363,-0.0,-6.716474132417717e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,9.317889634985475e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,9.81219855020754e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696838378906,0.0,0.0,7.247261964948848e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,9.812192729441448e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,0.0004654469667002,286.16241455078125,294.1499938964844,293.5560913085937,292.83282470703125,294.12725830078125,293.2292785644531,285.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.0256958594729895e-09,0.0009928247891366,-0.0122189186513423,0.0,0.0,0.0,-0.007304267026484,60.0,11.537428855895996,-0.0,-6.72061943873814e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,9.32151233428158e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,9.816013334784655e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,7.250079943332821e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510070800781,0.0,0.0,9.816007514018564e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,0.000465627934318,286.15869140625,294.1499938964844,293.6124267578125,292.8673095703125,294.1219787597656,293.267578125,285.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993215595372,5.070815767282966e-09,0.0009932105895131,-0.0123371258378028,0.0,0.0,0.0,-0.0073266346007585,60.0,11.620370864868164,-0.0,-6.725844059474184e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,9.324630082119256e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,9.819296246860176e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,7.252504292409867e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,9.819290426094084e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,0.0004657836689148,286.1557922363281,294.1499938964844,293.6556091308594,292.8931884765625,294.11822509765625,293.299072265625,285.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109644707346206e-09,0.000993542606011,-0.0124388532713055,0.0,0.0,0.0,-0.0073458836413919,60.0,11.68360996246338,-0.0,-6.730342505534281e-08,0.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464904785156,0.0,0.050000000745058,9.332704939879476e-05,298.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2451477050781,0.0,0.050000000745058,9.827799658523872e-05,298.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2578125,0.0,0.050000000745058,7.25878489902243e-05,298.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2427673339844,0.0,0.050000000745058,9.82779383775778e-05,298.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.050000000745058,0.0004661870189011,286.1493225097656,285.4460144042969,293.75,292.9478454589844,294.1109924316406,293.3751525878906,285.8924560546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210222031593048e-09,0.0009944025659933,-0.0127023523673415,0.0,0.0,0.0,-0.0073957443237304,60.0,11.819984436035156,-0.0,-6.742001090742633e-08,1.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464904785156,0.0,0.050000000745058,9.332704939879476e-05,298.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2451477050781,0.0,0.050000000745058,9.827799658523872e-05,298.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2578125,0.0,0.050000000745058,7.25878489902243e-05,298.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2427673339844,0.0,0.050000000745058,9.82779383775778e-05,298.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.050000000745058,0.0004661870189011,286.1493225097656,285.4460144042969,293.75,292.9478454589844,294.1109924316406,293.3751525878906,285.8924560546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210222031593048e-09,0.0009944025659933,-0.0127023523673415,0.0,0.0,0.0,-0.0073957443237304,60.0,11.819984436035156,-0.0,-6.742001090742633e-08,1.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.6338408589363098,0.050000000745058,0.0408010855317115,298.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627990722656,0.6338408589363098,0.050000000745058,0.0429655201733112,298.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654541015625,0.6338408589363098,0.050000000745058,0.0317341908812522,298.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623107910156,0.6338408589363098,0.050000000745058,0.0429655127227306,298.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96160888671875,0.6338408589363098,0.050000000745058,0.2038097828626632,285.9229431152344,285.3891296386719,293.7958679199219,292.9736328125,296.8636474609375,297.5570678710937,286.11541748046875,1.0,0.1097098365426063,0.0856174454092979,0.0856174454092979,1.0,1.0,-0.434861272573471,0.0005783326923847,0.4342829287052154,-0.1306683272123336,0.0,0.0,0.0,10.193495750427246,60.0,1410.65087890625,0.0,12.266883850097656,1.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015686035156,0.6315895318984985,0.050000000745058,0.0452481769025325,298.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015686035156,0.6315895318984985,0.050000000745058,0.047648511826992,298.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.6315895318984985,0.050000000745058,0.0351930297911167,298.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.6315895318984985,0.050000000745058,0.047648511826992,298.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015075683594,0.6315895318984985,0.050000000745058,0.2260240167379379,286.8119812011719,285.3322448730469,293.8417358398437,292.99932861328125,297.2513732910156,298.6434020996094,287.624755859375,1.0,0.1210891157388687,0.1712348908185959,0.1712348908185959,1.0,1.0,-0.4821159839630127,0.018100282177329,0.4640156924724579,-0.1241121590137481,0.0,0.0,0.0,12.502212524414062,60.0,2918.409423828125,0.0,16.684206008911133,1.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.615779942679311e-21,4.80789037523644e-21,4.807889971339656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4747619628906,0.5935616493225098,0.050000000745058,0.0455627478659153,298.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4747619628906,0.5935616493225098,0.050000000745058,0.0479797683656215,298.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4747619628906,0.5935616493225098,0.050000000745058,0.0354376919567585,298.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4747619628906,0.5935616493225098,0.050000000745058,0.0479797683656215,298.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4747619628906,0.5935616493225098,0.050000000745058,0.2275953590869903,288.6190185546875,285.26544189453125,293.8955993652344,293.0293884277344,297.2391357421875,298.64666748046875,289.2464904785156,1.0,0.1329776495695114,0.2717039287090301,0.2717039287090301,1.0,1.0,-0.4854801297187805,0.0413665100932121,0.4441136121749878,-0.1015919670462608,1.0,1.0,0.0,16.91299057006836,60.0,3014.220458984375,0.0,20.52476119995117,1.0,281.9111022949219,283.8161315917969,295.2798156738281,296.8144836425781,293.1499938964844,293.1499938964844,283.1499938964844,0.0012602490605786,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.607196902815189e-09,2.6779671813415007e-09,1.00000160929703e-10,1.7800144291868494e-07,1.7433460186566665e-07,3.6668337255463245e-09,0.0,0.0,-0.0,3.935955828637816e-05,0.0,6.6716471756878004e-12,7.246038435937406e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9836730957031,0.5710462331771851,0.050000000745058,0.0456803813576698,298.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9836730957031,0.5710462331771851,0.050000000745058,0.048103641718626,298.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9836730957031,0.5710462331771851,0.050000000745058,0.0355291850864887,298.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9836730957031,0.5710462331771851,0.050000000745058,0.048103641718626,298.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9836730957031,0.5710462331771851,0.050000000745058,0.2281829714775085,288.98504638671875,285.2183837890625,293.9335632324219,293.0505065917969,297.2331237792969,298.62127685546875,288.1268920898437,1.0,0.1405874639749527,0.3424697816371918,0.3424697816371918,1.0,1.0,-0.4867336750030517,0.0680941492319107,0.4186395108699798,-0.0751710906624794,1.0,1.0,0.0,20.032920837402344,60.0,11577.5234375,0.0,23.185726165771484,1.0,282.1898498535156,288.3762512207031,296.1095275878906,296.9818420410156,293.1499938964844,293.1499938964844,283.1499938964844,1471.9173583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0478506386280059,1.0,0.0,0.0,0.801785409450531,0.8017905950546265,6.14992643477308e-08,4.228775978088379,4.228765487670898,1.0095614015881438e-05,0.0,0.0,-0.0,5328.16357421875,0.0,16.562095642089844,1889.6676025390625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2817077636719,0.5492655634880066,0.050000000745058,0.045817743986845,298.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2817077636719,0.5492655634880066,0.050000000745058,0.048248291015625,298.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2817077636719,0.5492655634880066,0.050000000745058,0.0356360226869583,298.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2817077636719,0.5492655634880066,0.050000000745058,0.048248291015625,298.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2817077636719,0.5492655634880066,0.050000000745058,0.2288691252470016,287.1007995605469,285.1614074707031,293.9794921875,293.075927734375,297.2242736816406,298.5893249511719,286.25421142578125,1.0,0.1489861458539962,0.4280872046947479,0.4280872046947479,1.0,1.0,-0.4881974160671234,0.1093704923987388,0.3788269162178039,-0.0342892184853553,1.0,1.0,0.0,23.71138381958008,60.0,11483.1416015625,0.0,26.33635711669922,1.0,282.5305480957031,285.826904296875,296.947021484375,297.5819091796875,293.1499938964844,293.1499938964844,283.1499938964844,2273.34912109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1801058799028396,1.0,0.0,0.0,1.0042847394943235,1.0042866468429563,6.81194478602265e-08,4.2648797035217285,4.2648701667785645,9.794846846489236e-06,0.0,0.0,-0.0,4594.23681640625,0.0,31.07828140258789,1895.2947998046875,0.0,0.0,0.2559025585651397,1.0,0.0,3.0,1.0,0.0
17906760,298.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.5324842929840088,0.050000000745058,0.0459489785134792,298.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.5324842929840088,0.050000000745058,0.048386488109827,298.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.5324842929840088,0.050000000745058,0.0357380956411361,298.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.5324842929840088,0.050000000745058,0.048386488109827,298.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.5324842929840088,0.050000000745058,0.2295246571302414,285.7786560058594,285.1044311523437,294.02545166015625,293.10125732421875,297.10418701171875,298.5520935058594,285.3783874511719,1.0,0.1565428674221038,0.5424697995185852,0.5424697995185852,0.800000011920929,1.0,-0.4895958602428436,0.1662490516901016,0.3233467936515808,0.0221444237977266,1.0,1.0,0.0,27.229427337646484,60.0,10771.728515625,0.0,29.364913940429688,1.0,282.7991638183594,284.9711608886719,297.2283935546875,297.9548645019531,293.1499938964844,293.1499938964844,283.1499938964844,3614.642822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3143070340156555,1.0,0.0,0.0,1.266358494758606,1.2663612365722656,1.0704002306738405e-07,4.265896797180176,4.2658867835998535,9.786162991076708e-06,0.0,0.0,-0.0,3937.1572265625,0.0,62.16489028930664,1895.433349609375,0.0,139.05166625976562,0.3224474787712097,1.0,0.0,3.0,1.0,0.0
17906820,298.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.5132782459259033,0.050000000745058,0.0461436510086059,298.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.5132782459259033,0.050000000745058,0.0485914871096611,298.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.5132782459259033,0.050000000745058,0.0358895063400268,298.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.5132782459259033,0.050000000745058,0.0485914871096611,298.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.5132782459259033,0.050000000745058,0.2304971069097519,285.013916015625,285.01239013671875,294.09967041015625,293.1419677734375,296.0673828125,298.48907470703125,284.9238586425781,1.0,0.1671282947063446,0.727229654788971,0.727229654788971,0.4769439995288849,1.0,-0.4916696846485138,0.296142578125,0.1955271065235138,0.1511891931295395,0.8399966359138489,0.8399966359138489,0.0,32.4544677734375,60.0,10651.8330078125,0.0,33.91829299926758,1.0,283.0430908203125,284.6070861816406,296.75494384765625,297.6689758300781,293.1499938964844,293.1499938964844,283.1499938964844,7740.537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.403639405965805,1.0,0.0,0.0,1.628681182861328,1.6286860704421997,1.769969628639956e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.5703125,0.0,138.12448120117188,1895.4371337890625,0.0,282.11639404296875,0.4110342264175415,1.0,0.0,3.0,1.0,0.0
17906880,298.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.5097959637641907,0.050000000745058,0.0461862199008464,298.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.5097959637641907,0.050000000745058,0.0486363135278224,298.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.5097959637641907,0.050000000745058,0.0359226129949092,298.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.5097959637641907,0.050000000745058,0.0486363135278224,298.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.5097959637641907,0.050000000745058,0.2307097166776657,284.94989013671875,284.9904479980469,294.11737060546875,293.151611328125,295.6398620605469,298.4747619628906,284.88580322265625,1.0,0.1693679094314575,0.7712348699569702,0.7712348699569702,0.4000000059604645,1.0,-0.492123395204544,0.3493552505970001,0.1427681446075439,0.2041033208370208,0.808684766292572,0.808684766292572,0.0,33.600486755371094,60.0,10788.12109375,0.0,34.92845153808594,1.0,283.0715026855469,284.6013488769531,296.6489562988281,297.5733947753906,293.1499938964844,293.1499938964844,283.1499938964844,9264.8603515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129292070865631,1.0,0.0,0.0,1.6774866580963137,1.6774920225143433,1.8776368904127602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.806884765625,0.0,154.54002380371094,1895.4371337890625,0.0,299.02117919921875,0.4222212433815002,1.0,0.0,3.0,1.0,0.0
17906940,298.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.4957268238067627,0.050000000745058,0.0463887080550193,298.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.4957268238067627,0.050000000745058,0.0488495416939258,298.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.4957268238067627,0.050000000745058,0.0360801070928573,298.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.4957268238067627,0.050000000745058,0.0488495416939258,298.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.4957268238067627,0.050000000745058,0.2317211925983429,284.8265686035156,284.95001220703125,294.20928955078125,293.2015380859375,294.2239990234375,298.4117736816406,284.8295593261719,1.0,0.1795520931482315,1.0,1.0,0.0,1.0,-0.4942812919616699,0.494279533624649,1.7570552017787122e-06,0.3481169641017914,0.692371129989624,0.692371129989624,0.0,39.03939437866211,60.0,11530.9453125,-0.0,39.73435974121094,1.0,283.1361083984375,284.7115783691406,296.29071044921875,297.2276916503906,293.1499938964844,293.1499938964844,283.1499938964844,16892.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4249929189682007,1.0,0.0,0.0,1.7269645929336548,1.7269716262817385,1.990033098309141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.09521484375,0.0,193.6614532470703,1895.4371337890625,0.0,322.1090393066406,0.4490184485912323,1.0,0.0,3.0,1.0,0.0
