time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907000,298.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.4957268238067627,0.050000000745058,0.0463887080550193,298.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.4957268238067627,0.050000000745058,0.0488495416939258,298.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.4957268238067627,0.050000000745058,0.0360801070928573,298.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.4957268238067627,0.050000000745058,0.0488495416939258,298.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.4957268238067627,0.050000000745058,0.2317211925983429,284.8265686035156,284.95001220703125,294.20928955078125,293.2015380859375,294.2239990234375,298.4117736816406,284.8295593261719,1.0,0.1795520931482315,1.0,1.0,0.0,1.0,-0.4942812919616699,0.494279533624649,1.7570552017787122e-06,0.3481169641017914,0.692371129989624,0.692371129989624,0.0,39.03939437866211,60.0,11530.9453125,-0.0,39.73435974121094,1.0,283.1361083984375,284.7115783691406,296.29071044921875,297.2276916503906,293.1499938964844,293.1499938964844,283.1499938964844,16892.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4249929189682007,1.0,0.0,0.0,1.7269645929336548,1.7269716262817385,1.990033098309141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.09521484375,0.0,193.6614532470703,1895.4371337890625,0.0,322.1090393066406,0.4490184485912323,1.0,0.0,3.0,1.0,0.0
17907060,298.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.4860141575336456,0.050000000745058,0.0465575791895389,298.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.4860141575336456,0.050000000745058,0.0490273758769035,298.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.4860141575336456,0.050000000745058,0.0362114533782005,298.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.4860141575336456,0.050000000745058,0.0490273758769035,298.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.4860141575336456,0.050000000745058,0.2325647622346878,284.8983154296875,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.366943359375,284.91827392578125,1.0,0.1875257045030594,1.0,1.0,0.0,1.0,-0.49608114361763,0.4960808157920837,3.5239057183389377e-07,0.3497917354106903,0.6772807836532593,0.6772807836532593,0.0,43.55859756469727,48.0,11693.9365234375,-0.0,43.74239730834961,1.0,283.1474304199219,284.82574462890625,296.1968688964844,297.109130859375,293.1499938964844,293.1499938964844,283.1499938964844,18397.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4109398126602173,1.0,0.0,0.0,1.660426378250122,1.660433292388916,1.8396391965325165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.85107421875,0.0,181.59420776367188,1895.4371337890625,0.0,295.3410949707031,0.4424048960208893,1.0,0.0,3.0,1.0,0.0
17907120,298.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.4860141575336456,0.050000000745058,0.0465575791895389,298.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.4860141575336456,0.050000000745058,0.0490273758769035,298.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.4860141575336456,0.050000000745058,0.0362114533782005,298.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.4860141575336456,0.050000000745058,0.0490273758769035,298.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.4860141575336456,0.050000000745058,0.2325647622346878,284.8983154296875,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.366943359375,284.91827392578125,1.0,0.1875257045030594,1.0,1.0,0.0,1.0,-0.49608114361763,0.4960808157920837,3.5239057183389377e-07,0.3497917354106903,0.6772807836532593,0.6772807836532593,0.0,43.55859756469727,48.0,11693.9365234375,-0.0,43.74239730834961,1.0,283.1474304199219,284.82574462890625,296.1968688964844,297.109130859375,293.1499938964844,293.1499938964844,283.1499938964844,18397.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4109398126602173,1.0,0.0,0.0,1.660426378250122,1.660433292388916,1.8396391965325165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.85107421875,0.0,181.59420776367188,1895.4371337890625,0.0,295.3410949707031,0.4424048960208893,1.0,0.0,3.0,1.0,0.0
17907180,298.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.4837999045848846,0.050000000745058,0.0465983375906944,298.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.4837999045848846,0.050000000745058,0.0490702949464321,298.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.4837999045848846,0.050000000745058,0.0362431518733501,298.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.4837999045848846,0.050000000745058,0.0490702949464321,298.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.4837999045848846,0.050000000745058,0.2327683418989181,284.9374389648437,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3363647460937,284.93896484375,1.0,0.18891441822052,1.0,1.0,0.0,1.0,-0.4965158104896545,0.4965154528617859,3.529130481183529e-07,0.3504568338394165,0.6862976551055908,0.6862976551055908,0.0,44.65192794799805,36.0,11825.404296875,-0.0,44.71621322631836,1.0,283.1495056152344,284.8285217285156,296.2435913085937,297.1476135253906,293.1499938964844,293.1499938964844,283.1499938964844,17699.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985491991043091,1.0,0.0,0.0,1.6835696697235107,1.6835764646530151,1.891278884613712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.8193359375,0.0,185.105224609375,1895.4371337890625,0.0,273.13787841796875,0.4453250169754028,1.0,0.0,3.0,1.0,0.0
17907240,298.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.4837999045848846,0.050000000745058,0.0465983375906944,298.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.4837999045848846,0.050000000745058,0.0490702949464321,298.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.4837999045848846,0.050000000745058,0.0362431518733501,298.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.4837999045848846,0.050000000745058,0.0490702949464321,298.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.4837999045848846,0.050000000745058,0.2327683418989181,284.9374389648437,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3363647460937,284.93896484375,1.0,0.18891441822052,1.0,1.0,0.0,1.0,-0.4965158104896545,0.4965154528617859,3.529130481183529e-07,0.3504568338394165,0.6862976551055908,0.6862976551055908,0.0,44.65192794799805,36.0,11825.404296875,-0.0,44.71621322631836,1.0,283.1495056152344,284.8285217285156,296.2435913085937,297.1476135253906,293.1499938964844,293.1499938964844,283.1499938964844,17699.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985491991043091,1.0,0.0,0.0,1.6835696697235107,1.6835764646530151,1.891278884613712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.8193359375,0.0,185.105224609375,1895.4371337890625,0.0,273.13787841796875,0.4453250169754028,1.0,0.0,3.0,1.0,0.0
17907300,298.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.485096275806427,0.050000000745058,0.0465744137763977,298.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.485096275806427,0.050000000745058,0.0490451008081436,298.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.485096275806427,0.050000000745058,0.0362245440483093,298.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.485096275806427,0.050000000745058,0.0490451008081436,298.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.485096275806427,0.050000000745058,0.2326488494873047,284.94024658203125,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3251037597656,284.941650390625,1.0,0.1876559555530548,1.0,1.0,0.0,1.0,-0.4962610006332397,0.4962606430053711,3.527735543684685e-07,0.3504393398761749,0.6845391988754272,0.6845391988754272,0.0,44.01393127441406,36.0,11847.765625,-0.0,44.1475944519043,1.0,283.1497802734375,284.83038330078125,296.2835998535156,297.1864318847656,293.1499938964844,293.1499938964844,283.1499938964844,17856.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954051434993744,1.0,0.0,0.0,1.6840908527374268,1.6840977668762207,1.8924500011507922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.74609375,0.0,185.78160095214844,1895.4371337890625,0.0,267.6837158203125,0.4457584917545318,1.0,0.0,3.0,1.0,0.0
17907360,298.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.4877024590969085,0.050000000745058,0.0465268902480602,298.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.4877024590969085,0.050000000745058,0.0489950589835643,298.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.4877024590969085,0.050000000745058,0.0361875817179679,298.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.4877024590969085,0.050000000745058,0.0489950589835643,298.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.4877024590969085,0.050000000745058,0.2324114590883255,284.9437866210937,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3160705566406,284.94580078125,1.0,0.1852965801954269,1.0,1.0,0.0,1.0,-0.4957547187805176,0.4957543611526489,3.524210399064032e-07,0.3502365052700043,0.6843426823616028,0.6843426823616028,0.0,42.74486923217773,25.0,11871.12109375,-0.0,43.01829147338867,1.0,283.14990234375,284.8338928222656,296.32403564453125,297.2283630371094,293.1499938964844,293.1499938964844,283.1499938964844,17925.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939976692199707,1.0,0.0,0.0,1.6841360330581665,1.6841429471969604,1.8925516087620053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.0986328125,0.0,186.03033447265625,1895.4371337890625,0.0,265.2635192871094,0.4459613859653473,1.0,0.0,3.0,1.0,0.0
17907420,298.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.4924758374691009,0.050000000745058,0.046442911028862,298.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.4924758374691009,0.050000000745058,0.0489066205918788,298.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.4924758374691009,0.050000000745058,0.0361222624778747,298.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.4924758374691009,0.050000000745058,0.0489066205918788,298.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.4924758374691009,0.050000000745058,0.2319919466972351,284.9485778808594,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3071594238281,284.9500732421875,1.0,0.1811672747135162,1.0,1.0,0.0,1.0,-0.4948596954345703,0.4948593378067016,3.517614572956518e-07,0.3497959077358246,0.6860625147819519,0.6860625147819519,0.0,40.501373291015625,25.0,11903.6181640625,-0.0,41.02734375,1.0,283.14996337890625,284.8356628417969,296.3724670410156,297.2813415527344,293.1499938964844,293.1499938964844,283.1499938964844,17872.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940096795558929,1.0,0.0,0.0,1.6878678798675537,1.6878747940063477,1.9009482343790299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.07763671875,0.0,186.8095092773437,1895.4371337890625,0.0,265.2841186523437,0.4466403424739837,1.0,0.0,3.0,1.0,0.0
17907480,298.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6544614434242249,0.1702335178852081,0.0933403894305229,298.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5037420392036438,0.050000000745058,0.0487213023006916,298.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5493826270103455,0.1626810729503631,0.0447889864444732,298.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5037420392036438,0.050000000745058,0.0487213023006916,298.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5037420392036438,0.050000000745058,0.2311128824949264,284.9520874023437,284.95001220703125,294.5767822265625,293.3959045410156,294.56695556640625,298.302490234375,284.97222900390625,1.0,0.1790814101696014,1.0,1.0,0.0,1.0,-0.5599356293678284,0.5599352121353149,4.082467341959273e-07,0.3972264230251312,0.6883277893066406,0.6883277893066406,0.0,36.29023742675781,45.0,12647.7041015625,-0.0,44.61166763305664,1.0,283.1499938964844,284.8683776855469,296.3975830078125,297.31207275390625,293.1499938964844,293.1499938964844,283.1499938964844,17818.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946440815925598,1.0,0.0,0.0,1.6912914514541626,1.6912983655929563,1.908667570660328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.33984375,0.0,187.5121459960937,1895.4371337890625,0.0,266.3734130859375,0.4472430050373077,1.0,0.0,3.0,1.0,0.0
17907540,298.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4705810546875,0.813969612121582,0.16031414270401,0.1462274193763733,298.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.7866584062576294,0.1541210561990738,0.1392335742712021,298.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701843261719,0.8090423941612244,0.1577024608850479,0.1116332560777664,298.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.419921875,0.5431892275810242,0.050000000745058,0.0482937768101692,297.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.419921875,0.5431892275810242,0.050000000745058,0.2290848791599273,285.4632263183594,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.1424255371094,285.5138854980469,1.0,0.1883541047573089,1.0,1.0,0.0,1.0,-0.8094140291213989,0.8094133138656616,6.686993287985388e-07,0.592945396900177,1.0,1.0,0.0,27.72621154785156,33.0,18329.82421875,-0.0,68.44277954101562,1.0,283.1499938964844,285.2691650390625,296.6366577148437,297.8133850097656,293.1499938964844,293.1499938964844,283.1499938964844,9594.390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284690916538238,1.0,0.0,0.0,2.060009717941284,2.0600171089172363,2.8316000566519506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.5185546875,0.0,267.7157592773437,1895.4371337890625,0.0,329.02655029296875,0.5139722228050232,1.0,0.0,3.0,1.0,0.0
17907600,298.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4705810546875,0.813969612121582,0.16031414270401,0.1462274193763733,298.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.7866584062576294,0.1541210561990738,0.1392335742712021,298.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701843261719,0.8090423941612244,0.1577024608850479,0.1116332560777664,298.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.419921875,0.5431892275810242,0.050000000745058,0.0482937768101692,297.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.419921875,0.5431892275810242,0.050000000745058,0.2290848791599273,285.4632263183594,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.1424255371094,285.5138854980469,1.0,0.1883541047573089,1.0,1.0,0.0,1.0,-0.8094140291213989,0.8094133138656616,6.686993287985388e-07,0.592945396900177,1.0,1.0,0.0,27.72621154785156,33.0,18329.82421875,-0.0,68.44277954101562,1.0,283.1499938964844,285.2691650390625,296.6366577148437,297.8133850097656,293.1499938964844,293.1499938964844,283.1499938964844,9594.390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284690916538238,1.0,0.0,0.0,2.060009717941284,2.0600171089172363,2.8316000566519506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.5185546875,0.0,267.7157592773437,1895.4371337890625,0.0,329.02655029296875,0.5139722228050232,1.0,0.0,3.0,1.0,0.0
17907660,298.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.633544921875,0.8494518995285034,0.1624706983566284,0.1456992030143737,297.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.8298518061637878,0.1489287316799163,0.1424759626388549,298.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333312988281,0.843981921672821,0.1588869094848632,0.1110544353723526,297.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326599121094,0.8278255462646484,0.1496877372264862,0.1413589715957641,297.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6106262207031,0.5742917060852051,0.050000000745058,0.2280837148427963,285.6316223144531,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0343933105469,285.6504821777344,1.0,0.1928240805864334,1.0,1.0,0.0,1.0,-0.9224869012832642,0.9224860668182372,8.124648616103514e-07,0.6847867965698242,1.0,1.0,0.0,23.620800018310547,25.0,20959.982421875,-0.0,81.85388946533203,1.0,283.1499938964844,285.3108825683594,296.8206787109375,298.2408142089844,293.1499938964844,293.1499938964844,283.1499938964844,12153.54296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990135133266449,1.0,0.0,0.0,2.322070598602295,2.32207989692688,3.597859858928132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.9423828125,0.0,383.2589111328125,1895.4371337890625,0.0,503.9056091308594,0.5776634812355042,1.0,0.0,3.0,1.0,0.0
17907720,298.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.633544921875,0.8494518995285034,0.1624706983566284,0.1456992030143737,297.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.8298518061637878,0.1489287316799163,0.1424759626388549,298.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333312988281,0.843981921672821,0.1588869094848632,0.1110544353723526,297.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326599121094,0.8278255462646484,0.1496877372264862,0.1413589715957641,297.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6106262207031,0.5742917060852051,0.050000000745058,0.2280837148427963,285.6316223144531,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0343933105469,285.6504821777344,1.0,0.1928240805864334,1.0,1.0,0.0,1.0,-0.9224869012832642,0.9224860668182372,8.124648616103514e-07,0.6847867965698242,1.0,1.0,0.0,23.620800018310547,25.0,20959.982421875,-0.0,81.85388946533203,1.0,283.1499938964844,285.3108825683594,296.8206787109375,298.2408142089844,293.1499938964844,293.1499938964844,283.1499938964844,12153.54296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990135133266449,1.0,0.0,0.0,2.322070598602295,2.32207989692688,3.597859858928132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.9423828125,0.0,383.2589111328125,1895.4371337890625,0.0,503.9056091308594,0.5776634812355042,1.0,0.0,3.0,1.0,0.0
17907780,298.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397216796875,0.8905280232429504,0.1784900575876236,0.099434457719326,297.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8383483886719,0.8905280232429504,0.1531611680984497,0.1047092527151107,298.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414001464844,0.8905280232429504,0.1695780903100967,0.0773379728198051,297.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354797363281,0.9127616286277772,0.1484828144311905,0.1123208999633789,297.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360290527344,0.9689911007881165,0.1390536725521087,0.6258425712585449,285.83612060546875,284.95001220703125,294.8514709472656,293.5350952148437,294.8467102050781,298.0394287109375,285.8470764160156,1.0,0.1987962871789932,1.0,1.0,0.0,1.0,-1.074193835258484,1.074192762374878,1.0302844657417154e-06,0.8034632205963135,1.0,1.0,0.0,14.643221855163574,45.0,23973.998046875,-0.0,111.0148468017578,1.0,283.1499938964844,285.424560546875,296.8392944335937,298.486328125,293.1499938964844,293.1499938964844,283.1499938964844,14520.625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606821179389954,1.0,0.0,0.0,2.5381462574005127,2.538157224655152,4.298595968066366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.46533203125,0.0,500.5138549804688,1895.4371337890625,0.0,732.5836791992188,0.6301689147949219,1.0,0.0,3.0,1.0,0.0
17907840,298.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397216796875,0.8905280232429504,0.1784900575876236,0.099434457719326,297.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8383483886719,0.8905280232429504,0.1531611680984497,0.1047092527151107,298.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414001464844,0.8905280232429504,0.1695780903100967,0.0773379728198051,297.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354797363281,0.9127616286277772,0.1484828144311905,0.1123208999633789,297.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360290527344,0.9689911007881165,0.1390536725521087,0.6258425712585449,285.83612060546875,284.95001220703125,294.8514709472656,293.5350952148437,294.8467102050781,298.0394287109375,285.8470764160156,1.0,0.1987962871789932,1.0,1.0,0.0,1.0,-1.074193835258484,1.074192762374878,1.0302844657417154e-06,0.8034632205963135,1.0,1.0,0.0,14.643221855163574,45.0,23973.998046875,-0.0,111.0148468017578,1.0,283.1499938964844,285.424560546875,296.8392944335937,298.486328125,293.1499938964844,293.1499938964844,283.1499938964844,14520.625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606821179389954,1.0,0.0,0.0,2.5381462574005127,2.538157224655152,4.298595968066366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.46533203125,0.0,500.5138549804688,1895.4371337890625,0.0,732.5836791992188,0.6301689147949219,1.0,0.0,3.0,1.0,0.0
17907900,298.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674011230469,0.8772723078727722,0.1877928078174591,0.0906048044562339,297.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674011230469,0.8772723078727722,0.1580215990543365,0.0954112187027931,298.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674011230469,0.8772723078727722,0.1769296675920486,0.0704704001545906,297.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86737060546875,0.8772723078727722,0.151476576924324,0.0954112187027931,297.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685913085937,0.9665208458900452,0.1364031434059143,0.5913007259368896,285.8696594238281,284.95001220703125,294.89715576171875,293.55767822265625,294.8926086425781,298.0265808105469,285.8783264160156,1.0,0.2050197720527649,1.0,1.0,0.0,1.0,-1.130711317062378,1.1307101249694824,1.1243245126024703e-06,0.8530638813972473,1.0,1.0,0.0,14.917116165161133,45.0,25246.0390625,-0.0,111.25994110107422,1.0,283.1499938964844,285.4335327148437,296.8182678222656,298.54083251953125,293.1499938964844,293.1499938964844,283.1499938964844,15699.904296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844458341598511,1.0,0.0,0.0,2.639201164245605,2.6392130851745605,4.6477023829538666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.07080078125,0.0,562.7089233398438,1895.4371337890625,0.0,845.8569946289062,0.6519709825515747,1.0,0.0,3.0,1.0,0.0
17907960,298.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.8859612941741943,0.1949681341648101,0.0963118076324462,297.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.8859612941741943,0.162678986787796,0.1014209687709808,298.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.8859612941741943,0.1825796365737915,0.0749091804027557,297.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090576171875,0.8859612941741943,0.1547871977090835,0.1014209687709808,297.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110107421875,0.965132772922516,0.1338844746351242,0.6080176830291748,285.9122619628906,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.0121459960937,285.9224548339844,1.0,0.2133286446332931,1.0,1.0,0.0,1.0,-1.1776726245880127,1.1776714324951172,1.203846750286175e-06,0.8908265829086304,1.0,1.0,0.0,15.921793937683104,65.0,26234.826171875,-0.0,125.14514923095705,1.0,283.1499938964844,285.4543151855469,296.79150390625,298.5763854980469,293.1499938964844,293.1499938964844,283.1499938964844,16623.60546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029015183448792,1.0,0.0,0.0,2.7157301902771,2.715742826461792,4.921149638903444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.17138671875,0.0,613.0928344726562,1895.4371337890625,0.0,945.0769653320312,0.673346757888794,1.0,0.0,3.0,1.0,0.0
17908020,298.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.9081466197967528,0.2013058513402938,0.1122763752937316,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.9081466197967528,0.1670332551002502,0.1182324290275573,298.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.9081466197967528,0.1873858422040939,0.0873260721564292,297.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.9838696718215942,0.1555837243795395,0.147954061627388,297.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.9297773838043212,0.1321112960577011,0.5964362621307373,286.0039367675781,284.95001220703125,295.0169982910156,293.6160888671875,295.0129699707031,297.9643249511719,286.02008056640625,1.0,0.2311358153820037,1.0,1.0,0.0,1.0,-1.2771594524383545,1.2771581411361694,1.38426923967927e-06,0.9706249237060548,1.0,1.0,0.0,18.39867782592773,65.0,28207.154296875,-0.0,158.4834442138672,1.0,283.1499938964844,285.5110778808594,296.7677917480469,298.65045166015625,293.1499938964844,293.1499938964844,283.1499938964844,18216.87890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625787615776062,1.0,0.0,0.0,2.842895984649658,2.842909812927246,5.392811885940318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.9619140625,0.0,703.3143920898438,1895.4371337890625,0.0,1081.599853515625,0.7013734579086304,1.0,0.0,3.0,1.0,0.0
17908080,298.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03240966796875,0.9174173474311828,0.2023038864135742,0.1191222369670867,297.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.032958984375,0.9296672344207764,0.1672404110431671,0.1298018544912338,297.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03240966796875,0.9174173474311828,0.1880918592214584,0.0926506295800209,297.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.973834216594696,0.1550241559743881,0.1476611495018005,297.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326538085937,0.917625904083252,0.1319832950830459,0.5953924655914307,286.0360412597656,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.95086669921875,286.05322265625,1.0,0.2359011471271515,1.0,1.0,0.0,1.0,-1.3024176359176636,1.302416205406189,1.4327689541460131e-06,0.9908857941627502,1.0,1.0,0.0,19.234298706054688,85.0,28699.98046875,-0.0,168.5139923095703,1.0,283.1499938964844,285.5339660644531,296.7680053710937,298.6752319335937,293.1499938964844,293.1499938964844,283.1499938964844,18499.08984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304187774658203,1.0,0.0,0.0,2.864831924438477,2.8648462295532227,5.476355795508425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.490234375,0.0,719.7208862304688,1895.4371337890625,0.0,1110.913330078125,0.7096347212791443,1.0,0.0,3.0,1.0,0.0
17908140,297.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.222412109375,0.9887269735336304,0.2021673023700714,0.1827357858419418,297.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210693359375,0.923198938369751,0.1659010648727417,0.1577621102333068,297.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226867675781,0.9655038714408876,0.1862700879573822,0.1314406245946884,297.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22027587890625,0.8983464241027832,0.1542208194732666,0.1464587152004242,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.852510929107666,0.1319731324911117,0.5946481823921204,286.22344970703125,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8493347167969,286.2408142089844,1.0,0.2652720510959625,1.0,1.0,0.0,1.0,-1.452079176902771,1.4520775079727173,1.7429397303203586e-06,1.1105488538742063,1.0,1.0,0.0,25.507944107055664,105.0,31553.8046875,-0.0,238.24734497070312,1.0,283.1499938964844,285.6597900390625,296.7991943359375,298.8585510253906,293.1499938964844,293.1499938964844,283.1499938964844,20180.341796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560124754905701,1.0,0.0,0.0,2.9921836853027344,2.992198944091797,5.974063128633134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.58447265625,0.0,820.0333251953125,1895.4371337890625,0.0,1282.421875,0.7406696081161499,1.0,0.0,3.0,1.0,0.0
17908200,297.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.222412109375,0.9887269735336304,0.2021673023700714,0.1827357858419418,297.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210693359375,0.923198938369751,0.1659010648727417,0.1577621102333068,297.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226867675781,0.9655038714408876,0.1862700879573822,0.1314406245946884,297.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22027587890625,0.8983464241027832,0.1542208194732666,0.1464587152004242,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.852510929107666,0.1319731324911117,0.5946481823921204,286.22344970703125,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8493347167969,286.2408142089844,1.0,0.2652720510959625,1.0,1.0,0.0,1.0,-1.452079176902771,1.4520775079727173,1.7429397303203586e-06,1.1105488538742063,1.0,1.0,0.0,25.507944107055664,105.0,31553.8046875,-0.0,238.24734497070312,1.0,283.1499938964844,285.6597900390625,296.7991943359375,298.8585510253906,293.1499938964844,293.1499938964844,283.1499938964844,20180.341796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560124754905701,1.0,0.0,0.0,2.9921836853027344,2.992198944091797,5.974063128633134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.58447265625,0.0,820.0333251953125,1895.4371337890625,0.0,1282.421875,0.7406696081161499,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2526550292969,0.8313820362091064,0.1991178691387176,0.1803257167339325,297.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2529602050781,0.7831718325614929,0.1663885563611984,0.1584105193614959,297.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25274658203125,0.8128193020820618,0.1855504363775253,0.1305131316184997,297.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530822753906,0.7647743225097656,0.1550700068473816,0.1476481109857559,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25341796875,0.7275115251541138,0.132040649652481,0.5984606146812439,286.2525329589844,284.95001220703125,295.2003479003906,293.7030334472656,295.1968688964844,297.7626953125,286.249755859375,1.0,0.288676768541336,1.0,1.0,0.0,1.0,-1.4586358070373535,1.4586340188980105,1.7581186284587602e-06,1.1164448261260986,1.0,1.0,0.0,43.92251968383789,105.0,32150.939453125,-0.0,286.0033569335937,1.0,283.1499938964844,285.64068603515625,296.8216857910156,298.9682312011719,293.1499938964844,293.1499938964844,283.1499938964844,21510.294921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676115870475769,1.0,0.0,0.0,3.0892081260681152,3.089224576950073,6.367774290083617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.38818359375,0.0,902.4193115234376,1895.4371337890625,0.0,1427.6041259765625,0.7614138126373291,1.0,0.0,3.0,1.0,0.0
17908320,297.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481994628906,0.8163070678710938,0.1993228048086166,0.1803454607725143,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.7682675123214722,0.1666389852762222,0.1587283909320831,297.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.248291015625,0.7972070574760437,0.1857856214046478,0.1306730955839157,297.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.24853515625,0.7508217096328735,0.1553340256214141,0.1480026543140411,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.248779296875,0.7144536375999451,0.1320749968290329,0.5992363095283508,286.24810791015625,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7511901855469,286.24615478515625,1.0,0.2932760119438171,1.0,1.0,0.0,1.0,-1.4605917930603027,1.4605900049209597,1.7624289512241376e-06,1.1179745197296145,1.0,1.0,0.0,47.58365249633789,93.0,32231.265625,-0.0,295.963134765625,1.0,283.1499938964844,285.635009765625,296.8204345703125,298.9750061035156,293.1499938964844,293.1499938964844,283.1499938964844,21705.9296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790146231651306,1.0,0.0,0.0,3.103224277496338,3.103240966796875,6.425688638955762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.87939453125,0.0,914.7584838867188,1895.4371337890625,0.0,1449.2401123046875,0.7677695155143738,1.0,0.0,3.0,1.0,0.0
17908380,297.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274475097656,0.7763914465904236,0.2025245130062103,0.1827449351549148,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274780273437,0.732681155204773,0.1686539053916931,0.1608796715736389,297.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274475097656,0.7581222057342529,0.1881948709487915,0.1323529332876205,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275085449219,0.7170886397361755,0.1572484076023101,0.1501466780900955,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275390625,0.6765010356903076,0.1325231045484542,0.6030846238136292,286.2274169921875,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.699462890625,286.22735595703125,1.0,0.3086813986301422,1.0,1.0,0.0,1.0,-1.4752612113952637,1.4752594232559204,1.7951011841432774e-06,1.1295686960220337,1.0,1.0,0.0,60.31855392456055,81.0,32813.2890625,-0.0,334.5367736816406,1.0,283.1499938964844,285.5997009277344,296.8121643066406,299.0038146972656,293.1499938964844,293.1499938964844,283.1499938964844,23122.333984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908689141273499,1.0,0.0,0.0,3.202873706817627,3.2028913497924805,6.844991844445758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.56689453125,0.0,1005.74169921875,1895.4371337890625,0.0,1539.45068359375,0.7921186685562134,1.0,0.0,3.0,1.0,0.0
17908440,297.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274475097656,0.7763914465904236,0.2025245130062103,0.1827449351549148,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274780273437,0.732681155204773,0.1686539053916931,0.1608796715736389,297.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274475097656,0.7581222057342529,0.1881948709487915,0.1323529332876205,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275085449219,0.7170886397361755,0.1572484076023101,0.1501466780900955,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275390625,0.6765010356903076,0.1325231045484542,0.6030846238136292,286.2274169921875,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.699462890625,286.22735595703125,1.0,0.3086813986301422,1.0,1.0,0.0,1.0,-1.4752612113952637,1.4752594232559204,1.7951011841432774e-06,1.1295686960220337,1.0,1.0,0.0,60.31855392456055,81.0,32813.2890625,-0.0,334.5367736816406,1.0,283.1499938964844,285.5997009277344,296.8121643066406,299.0038146972656,293.1499938964844,293.1499938964844,283.1499938964844,23122.333984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908689141273499,1.0,0.0,0.0,3.202873706817627,3.2028913497924805,6.844991844445758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.56689453125,0.0,1005.74169921875,1895.4371337890625,0.0,1539.45068359375,0.7921186685562134,1.0,0.0,3.0,1.0,0.0
17908500,297.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225646972656,0.7707939743995667,0.2048709839582443,0.1848085820674896,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.7270764708518982,0.1699179857969284,0.1621270626783371,297.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225952148437,0.7522354125976562,0.1898177713155746,0.1335013955831527,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22265625,0.7111992835998535,0.1583809703588485,0.1512900590896606,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2227783203125,0.6695852279663086,0.1329184770584106,0.6051810383796692,286.2225341796875,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6811828613281,286.22198486328125,1.0,0.3131066560745239,1.0,1.0,0.0,1.0,-1.4845043420791626,1.4845024347305298,1.8159062165068465e-06,1.1368907690048218,1.0,1.0,0.0,63.53549575805664,81.0,33153.0703125,0.0,347.0785217285156,1.0,283.1499938964844,285.5844116210937,296.81573486328125,299.0234069824219,293.1499938964844,293.1499938964844,283.1499938964844,23908.197265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942252516746521,1.0,0.0,0.0,3.256847381591797,3.2568655014038086,7.077634336383198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.43701171875,0.0,1057.4486083984375,1895.4371337890625,0.0,1565.481201171875,0.8025301098823547,1.0,0.0,3.0,1.0,0.0
17908560,297.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236328125,0.7702576518058777,0.2074123919010162,0.1870548576116562,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236022949219,0.7256914973258972,0.1712839007377624,0.1634262502193451,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236022949219,0.7510102987289429,0.1915672719478607,0.1347197443246841,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235717773437,0.7096201777458191,0.1595877856016159,0.1524515151977539,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235107421875,0.6671478748321533,0.1334080398082733,0.6074351668357849,286.2236633300781,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6656799316406,286.224365234375,1.0,0.3157703280448913,1.0,1.0,0.0,1.0,-1.4943232536315918,1.4943214654922483,1.8381830386715592e-06,1.1446733474731443,1.0,1.0,0.0,65.10050201416016,69.0,33453.44140625,0.0,355.84942626953125,1.0,283.1499938964844,285.5790405273437,296.8255310058594,299.0477294921875,293.1499938964844,293.1499938964844,283.1499938964844,24432.126953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968477368354797,1.0,0.0,0.0,3.292339563369751,3.292358160018921,7.232735015350045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.8330078125,0.0,1092.3983154296875,1895.4371337890625,0.0,1585.9652099609375,0.8140180110931396,1.0,0.0,3.0,1.0,0.0
17908620,297.7357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235107421875,0.7750524878501892,0.2112331539392471,0.1904126852750778,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2234802246094,0.7284298539161682,0.1733496934175491,0.1653337031602859,297.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2234802246094,0.7543709874153137,0.194191887974739,0.136515736579895,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22344970703125,0.7124088406562805,0.1614023894071579,0.1541313380002975,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2234191894531,0.6685925126075745,0.1342185884714126,0.6108468174934387,286.2235107421875,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6463317871094,286.2241516113281,1.0,0.317458838224411,1.0,1.0,0.0,1.0,-1.5089117288589478,1.5089099407196045,1.8716066279012007e-06,1.156236171722412,1.0,1.0,0.0,65.31134033203125,69.0,33935.67578125,0.0,363.6389465332031,1.0,283.1499938964844,285.5654602050781,296.8475036621094,299.0949401855469,293.1499938964844,293.1499938964844,283.1499938964844,25425.236328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003675699234009,1.0,0.0,0.0,3.358586072921753,3.35860538482666,7.526728609263955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.2001953125,0.0,1159.6759033203125,1895.4371337890625,0.0,1613.6553955078125,0.8273506760597229,1.0,0.0,3.0,1.0,0.0
17908680,297.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2260437011719,0.778452455997467,0.2127525061368942,0.1917359232902526,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259521484375,0.7307820320129395,0.1741750389337539,0.1660787612199783,297.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2260131835937,0.7570973634719849,0.1952328234910965,0.1372167021036148,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259216308594,0.7148112058639526,0.162126362323761,0.154782697558403,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257995605469,0.6705126166343689,0.1345601826906204,0.6122041940689087,286.22607421875,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6395568847656,286.22723388671875,1.0,0.3175250291824341,1.0,1.0,0.0,1.0,-1.5146478414535522,1.5146459341049194,1.8848547824745765e-06,1.160781979560852,1.0,1.0,0.0,64.83010864257812,57.0,34105.08203125,0.0,365.2803955078125,1.0,283.1499938964844,285.5641784667969,296.857177734375,299.114013671875,293.1499938964844,293.1499938964844,283.1499938964844,25697.66015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016924619674683,1.0,0.0,0.0,3.3765313625335693,3.376550912857056,7.607375778206915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.380859375,0.0,1178.3642578125,1895.4371337890625,0.0,1624.1353759765625,0.8346373438835144,1.0,0.0,3.0,1.0,0.0
17908740,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331848144531,0.7976845502853394,0.218270257115364,0.1964873969554901,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.7451524138450623,0.1771805137395858,0.16872538626194,297.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.773576021194458,0.1989885866641998,0.1396990567445755,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330017089844,0.728781521320343,0.1647629290819168,0.1570834815502166,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.6836344599723816,0.1358660012483596,0.617099940776825,286.2331848144531,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6181945800781,286.2344970703125,1.0,0.3153594434261322,1.0,1.0,0.0,1.0,-1.535149097442627,1.535147190093994,1.932694431161508e-06,1.1770243644714355,1.0,1.0,0.0,60.83924102783203,45.0,34750.80078125,0.0,365.2766723632813,1.0,283.1499938964844,285.55389404296875,296.8955078125,299.1901550292969,293.1499938964844,293.1499938964844,283.1499938964844,26905.73828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066540122032166,1.0,0.0,0.0,3.454987049102783,3.455007553100586,7.965006716403877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.72802734375,0.0,1262.427978515625,1895.4371337890625,0.0,1663.6558837890625,0.8538767695426941,1.0,0.0,3.0,1.0,0.0
17908800,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331848144531,0.7976845502853394,0.218270257115364,0.1964873969554901,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.7451524138450623,0.1771805137395858,0.16872538626194,297.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.773576021194458,0.1989885866641998,0.1396990567445755,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330017089844,0.728781521320343,0.1647629290819168,0.1570834815502166,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.6836344599723816,0.1358660012483596,0.617099940776825,286.2331848144531,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6181945800781,286.2344970703125,1.0,0.3153594434261322,1.0,1.0,0.0,1.0,-1.535149097442627,1.535147190093994,1.932694431161508e-06,1.1770243644714355,1.0,1.0,0.0,60.83924102783203,45.0,34750.80078125,0.0,365.2766723632813,1.0,283.1499938964844,285.55389404296875,296.8955078125,299.1901550292969,293.1499938964844,293.1499938964844,283.1499938964844,26905.73828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066540122032166,1.0,0.0,0.0,3.454987049102783,3.455007553100586,7.965006716403877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.72802734375,0.0,1262.427978515625,1895.4371337890625,0.0,1663.6558837890625,0.8538767695426941,1.0,0.0,3.0,1.0,0.0
