time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908860,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2420349121094,0.8259172439575195,0.2238476127386093,0.2012200802564621,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24188232421875,0.7693367600440979,0.1802059412002563,0.1713131517171859,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419738769531,0.8004360198974609,0.2027298063039779,0.1421146839857101,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2418212890625,0.7511976361274719,0.1674209088087082,0.1593239903450012,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416687011719,0.7059511542320251,0.1372334659099578,0.6219047904014587,286.2420349121094,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.599853515625,286.243408203125,1.0,0.3105559945106506,1.0,1.0,0.0,1.0,-1.5552960634231567,1.5552940368652344,1.980450633709552e-06,1.192975640296936,1.0,1.0,0.0,54.42323684692383,33.0,35383.0078125,0.0,358.6144104003906,1.0,283.1499938964844,285.545654296875,296.9337463378906,299.2669982910156,293.1499938964844,293.1499938964844,283.1499938964844,28084.115234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711807370185852,1.0,0.0,0.0,3.529834508895874,3.529855966567993,8.313846251439827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.64306640625,0.0,1346.2647705078125,1895.4371337890625,0.0,1705.1512451171875,0.872241199016571,1.0,0.0,3.0,1.0,0.0
17908920,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2420349121094,0.8259172439575195,0.2238476127386093,0.2012200802564621,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24188232421875,0.7693367600440979,0.1802059412002563,0.1713131517171859,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419738769531,0.8004360198974609,0.2027298063039779,0.1421146839857101,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2418212890625,0.7511976361274719,0.1674209088087082,0.1593239903450012,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416687011719,0.7059511542320251,0.1372334659099578,0.6219047904014587,286.2420349121094,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.599853515625,286.243408203125,1.0,0.3105559945106506,1.0,1.0,0.0,1.0,-1.5552960634231567,1.5552940368652344,1.980450633709552e-06,1.192975640296936,1.0,1.0,0.0,54.42323684692383,33.0,35383.0078125,0.0,358.6144104003906,1.0,283.1499938964844,285.545654296875,296.9337463378906,299.2669982910156,293.1499938964844,293.1499938964844,283.1499938964844,28084.115234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711807370185852,1.0,0.0,0.0,3.529834508895874,3.529855966567993,8.313846251439827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.64306640625,0.0,1346.2647705078125,1895.4371337890625,0.0,1705.1512451171875,0.872241199016571,1.0,0.0,3.0,1.0,0.0
17908980,297.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2517395019531,0.8662145137786865,0.2294355183839798,0.2059101313352584,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516174316406,0.8071129322052002,0.183201402425766,0.1738187819719314,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516784667969,0.837773859500885,0.2064067721366882,0.1444454789161682,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515563964844,0.7870200276374817,0.1700558215379715,0.1614879667758941,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513732910156,0.7367433905601501,0.1386094242334365,0.6264973282814026,286.25177001953125,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5837097167969,286.2531433105469,1.0,0.3038811683654785,1.0,1.0,0.0,1.0,-1.5748449563980105,1.574842929840088,2.02749356503773e-06,1.2084423303604126,1.0,1.0,0.0,46.38166809082031,25.0,35998.84375,0.0,347.0677490234375,1.0,283.1499938964844,285.53857421875,296.9700927734375,299.3414001464844,293.1499938964844,293.1499938964844,283.1499938964844,29241.541015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169326543807983,1.0,0.0,0.0,3.601837396621704,3.60185980796814,8.656483601043874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.53173828125,0.0,1430.3419189453125,1895.4371337890625,0.0,1746.8583984375,0.8899158835411072,1.0,0.0,3.0,1.0,0.0
17909040,297.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2517395019531,0.8662145137786865,0.2294355183839798,0.2059101313352584,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516174316406,0.8071129322052002,0.183201402425766,0.1738187819719314,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516784667969,0.837773859500885,0.2064067721366882,0.1444454789161682,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515563964844,0.7870200276374817,0.1700558215379715,0.1614879667758941,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513732910156,0.7367433905601501,0.1386094242334365,0.6264973282814026,286.25177001953125,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5837097167969,286.2531433105469,1.0,0.3038811683654785,1.0,1.0,0.0,1.0,-1.5748449563980105,1.574842929840088,2.02749356503773e-06,1.2084423303604126,1.0,1.0,0.0,46.38166809082031,25.0,35998.84375,0.0,347.0677490234375,1.0,283.1499938964844,285.53857421875,296.9700927734375,299.3414001464844,293.1499938964844,293.1499938964844,283.1499938964844,29241.541015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169326543807983,1.0,0.0,0.0,3.601837396621704,3.60185980796814,8.656483601043874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.53173828125,0.0,1430.3419189453125,1895.4371337890625,0.0,1746.8583984375,0.8899158835411072,1.0,0.0,3.0,1.0,0.0
17909100,297.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.8926282525062561,0.2322238385677337,0.2082532793283462,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.8290339112281799,0.1846779435873031,0.1750548779964447,297.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.8610104322433472,0.2082116305828094,0.1455898433923721,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.8098552227020264,0.1713552922010421,0.1625560969114303,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.7558670043945312,0.1392894834280014,0.6287750601768494,286.2553405761719,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5762634277344,286.2560119628906,1.0,0.3006260693073272,1.0,1.0,0.0,1.0,-1.5845333337783811,1.5845311880111694,2.0510624381131493e-06,1.2161009311676023,1.0,1.0,0.0,42.36692810058594,25.0,36323.26171875,0.0,341.1436462402344,1.0,283.1499938964844,285.5322265625,296.9878234863281,299.3788452148437,293.1499938964844,293.1499938964844,283.1499938964844,29943.404296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719460666179657,1.0,0.0,0.0,3.644807100296021,3.6448299884796143,8.864258234098088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.82763671875,0.0,1482.14697265625,1895.4371337890625,0.0,1767.5863037109375,0.897661566734314,1.0,0.0,3.0,1.0,0.0
17909160,297.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.26239013671875,0.9262410402297974,0.2350041717290878,0.2105907350778579,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2622375488281,0.8549509644508362,0.1861347705125808,0.176274761557579,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2623291015625,0.8899611830711365,0.2099882364273071,0.1467160135507583,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621765136719,0.8348885774612427,0.1726374328136444,0.1636103093624115,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619934082031,0.7799245715141296,0.139958456158638,0.6310169696807861,286.26239013671875,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5691833496094,286.2637939453125,1.0,0.2973537445068359,1.0,1.0,0.0,1.0,-1.5941137075424194,1.5941115617752075,2.0745385427289875e-06,1.2236733436584473,1.0,1.0,0.0,38.39669418334961,25.0,36603.09375,0.0,335.2047424316406,1.0,283.1499938964844,285.5327453613281,297.00469970703125,299.4131774902344,293.1499938964844,293.1499938964844,283.1499938964844,30378.56640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218853831291199,1.0,0.0,0.0,3.671196222305298,3.67121958732605,8.99308133739396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.65966796875,0.0,1514.5738525390625,1895.4371337890625,0.0,1787.5616455078125,0.9069494605064392,1.0,0.0,3.0,1.0,0.0
17909220,297.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2668151855469,0.9626521468162536,0.2379853278398513,0.2131362557411193,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667541503906,0.8837016820907593,0.1876807510852813,0.177607849240303,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.26678466796875,0.9224594235420228,0.2118698060512542,0.1479373276233673,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667236328125,0.8616530895233154,0.1739974915981292,0.1647670716047287,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666320800781,0.8058136105537415,0.1406638771295547,0.6335588693618774,286.266845703125,284.95001220703125,295.8898620605469,293.99859619140625,295.88677978515625,297.5618591308594,286.2676696777344,1.0,0.2951666414737701,1.0,1.0,0.0,1.0,-1.6046761274337769,1.604673981666565,2.100609435728984e-06,1.2320141792297363,1.0,1.0,0.0,35.095977783203125,25.0,36948.2734375,0.0,331.5054931640625,1.0,283.1499938964844,285.5269470214844,297.0231018066406,299.452392578125,293.1499938964844,293.1499938964844,283.1499938964844,31116.130859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245139479637146,1.0,0.0,0.0,3.7154958248138414,3.715519666671753,9.211425435751152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.6904296875,0.0,1570.0662841796875,1895.4371337890625,0.0,1809.3199462890625,0.9150041937828064,1.0,0.0,3.0,1.0,0.0
17909280,297.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.27423095703125,0.9885452389717102,0.2405252605676651,0.2153240144252777,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740783691406,0.90928053855896,0.1889803260564804,0.1787479370832443,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2741394042969,0.9521889686584472,0.2134485989809036,0.1489761471748352,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740173339844,0.88579922914505,0.1751398146152496,0.1657581180334091,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738037109375,0.8265759348869324,0.1412500888109207,0.6357601284980774,286.27423095703125,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5557861328125,286.2757263183594,1.0,0.2938264012336731,1.0,1.0,0.0,1.0,-1.613739252090454,1.6137371063232422,2.123145122823189e-06,1.2391716241836548,1.0,1.0,0.0,32.80683517456055,28.0,37208.13671875,0.0,329.77947998046875,1.0,283.1499938964844,285.5283203125,297.03814697265625,299.48345947265625,293.1499938964844,293.1499938964844,283.1499938964844,31506.2890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266799807548523,1.0,0.0,0.0,3.7387170791625977,3.738741159439087,9.32692501010024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.98876953125,0.0,1599.6888427734375,1895.4371337890625,0.0,1827.3287353515625,0.9235358834266664,1.0,0.0,3.0,1.0,0.0
17909340,297.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673645019531,0.9891812801361084,0.2479248344898224,0.2047426104545593,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674560546875,0.9329225420951844,0.1916691660881042,0.1812740415334701,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.26739501953125,0.9744494557380676,0.2167148292064666,0.1512511223554611,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675170898437,0.9061712026596068,0.177494615316391,0.1679668575525283,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677001953125,0.8424583077430725,0.1424418836832046,0.6409421563148499,286.267333984375,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5492248535156,286.2663879394531,1.0,0.292375385761261,1.0,1.0,0.0,1.0,-1.6145689487457275,1.6145668029785156,2.125288347087917e-06,1.2398898601531982,1.0,1.0,0.0,31.31742286682129,31.0,37497.96875,0.0,326.3255310058594,1.0,283.1499938964844,285.50592041015625,297.0676574707031,299.5398254394531,293.1499938964844,293.1499938964844,283.1499938964844,32647.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730909526348114,1.0,0.0,0.0,3.80582857131958,3.8058536052703857,9.66477500696783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.833984375,0.0,1687.3900146484375,1895.4371337890625,0.0,1862.6956787109373,0.9400148391723632,1.0,0.0,3.0,1.0,0.0
17909400,297.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673645019531,0.9891812801361084,0.2479248344898224,0.2047426104545593,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674560546875,0.9329225420951844,0.1916691660881042,0.1812740415334701,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.26739501953125,0.9744494557380676,0.2167148292064666,0.1512511223554611,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675170898437,0.9061712026596068,0.177494615316391,0.1679668575525283,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677001953125,0.8424583077430725,0.1424418836832046,0.6409421563148499,286.267333984375,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5492248535156,286.2663879394531,1.0,0.292375385761261,1.0,1.0,0.0,1.0,-1.6145689487457275,1.6145668029785156,2.125288347087917e-06,1.2398898601531982,1.0,1.0,0.0,31.31742286682129,31.0,37497.96875,0.0,326.3255310058594,1.0,283.1499938964844,285.50592041015625,297.0676574707031,299.5398254394531,293.1499938964844,293.1499938964844,283.1499938964844,32647.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730909526348114,1.0,0.0,0.0,3.80582857131958,3.8058536052703857,9.66477500696783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.833984375,0.0,1687.3900146484375,1895.4371337890625,0.0,1862.6956787109373,0.9400148391723632,1.0,0.0,3.0,1.0,0.0
17909460,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.9861025214195251,0.2567285597324371,0.1974038928747177,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.946316421031952,0.1940113008022308,0.1834893375635147,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.9855698943138124,0.2195576429367065,0.153240218758583,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.9186447858810424,0.1795374602079391,0.1698980778455734,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588195800781,0.8512597680091858,0.1435287296772003,0.6456837058067322,286.2587890625,284.95001220703125,296.0989685058594,294.0765686035156,296.095947265625,297.55206298828125,286.2589111328125,1.0,0.2925502061843872,1.0,1.0,0.0,1.0,-1.6199485063552856,1.6199463605880735,2.138670652129804e-06,1.2440738677978516,1.0,1.0,0.0,30.76011848449707,31.0,37815.53125,0.0,327.2559509277344,1.0,283.1499938964844,285.4876708984375,297.09063720703125,299.5799865722656,293.1499938964844,293.1499938964844,283.1499938964844,33708.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333601117134094,1.0,0.0,0.0,3.86719274520874,3.867218494415283,9.97895085674827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.1552734375,0.0,1770.334228515625,1895.4371337890625,0.0,1883.3072509765625,0.9521188139915466,1.0,0.0,3.0,1.0,0.0
17909520,297.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.9859415292739868,0.2574526369571686,0.1970469355583191,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.9470916986465454,0.1941985040903091,0.1836665570735931,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.9861937761306764,0.219784989953041,0.1533992439508438,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.9194008708000184,0.1797005087137222,0.1700524240732193,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2589416503906,0.8517639636993408,0.1436176151037216,0.6460755467414856,286.25897216796875,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5523376464844,286.2592163085937,1.0,0.2926205396652221,1.0,1.0,0.0,1.0,-1.620569348335266,1.6205672025680542,2.140224069080432e-06,1.2445614337921145,1.0,1.0,0.0,30.74105262756348,49.0,37840.95703125,0.0,327.5169372558594,1.0,283.1499938964844,285.4871520996094,297.09259033203125,299.5832824707031,293.1499938964844,293.1499938964844,283.04998779296875,33766.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335272431373596,1.0,0.0,0.0,3.8705029487609854,3.870528697967529,9.99604139906296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.146484375,0.0,1774.88427734375,1895.4371337890625,0.0,1884.716064453125,0.9549062848091124,1.0,0.0,3.0,1.0,0.0
17909580,297.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108764648437,0.9924492835998536,0.2644625604152679,0.2139588892459869,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106018066406,0.9308282136917114,0.1965546905994415,0.186002641916275,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107849121094,0.9732363820075988,0.2226415425539016,0.1554802656173706,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21051025390625,0.9038501977920532,0.1817478537559509,0.1720932871103286,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.8383901119232178,0.1446950435638427,0.6513968110084534,286.2109375,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54656982421875,286.21435546875,1.0,0.3005529642105102,1.0,1.0,0.0,1.0,-1.6549913883209229,1.654989242553711,2.227334334747866e-06,1.2714883089065552,1.0,1.0,0.0,33.01520538330078,67.0,38944.33984375,0.0,351.5382385253906,1.0,283.0511779785156,285.4208374023437,297.1387939453125,299.6942749023437,293.1499938964844,293.1499938964844,282.75,34723.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404230833053589,1.0,0.0,0.0,3.9249892234802246,3.925015926361084,1.027945813802944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.78857421875,0.0,1850.9017333984373,1895.4371337890625,0.0,1943.18701171875,0.966199278831482,1.0,0.0,3.0,1.0,0.0
17909640,297.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108764648437,0.9924492835998536,0.2644625604152679,0.2139588892459869,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106018066406,0.9308282136917114,0.1965546905994415,0.186002641916275,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107849121094,0.9732363820075988,0.2226415425539016,0.1554802656173706,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21051025390625,0.9038501977920532,0.1817478537559509,0.1720932871103286,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.8383901119232178,0.1446950435638427,0.6513968110084534,286.2109375,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54656982421875,286.21435546875,1.0,0.3005529642105102,1.0,1.0,0.0,1.0,-1.6549913883209229,1.654989242553711,2.227334334747866e-06,1.2714883089065552,1.0,1.0,0.0,33.01520538330078,67.0,38944.33984375,0.0,351.5382385253906,1.0,283.0511779785156,285.4208374023437,297.1387939453125,299.6942749023437,293.1499938964844,293.1499938964844,282.75,34723.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404230833053589,1.0,0.0,0.0,3.9249892234802246,3.925015926361084,1.027945813802944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.78857421875,0.0,1850.9017333984373,1895.4371337890625,0.0,1943.18701171875,0.966199278831482,1.0,0.0,3.0,1.0,0.0
17909700,297.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999450683594,0.996773362159729,0.2654468119144439,0.2305655628442764,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10260009765625,0.9125342965126038,0.1976066827774047,0.1871276646852493,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.9566351175308228,0.2239177823066711,0.156478002667427,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036376953125,0.8879247903823853,0.182655781507492,0.1730775684118271,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.107177734375,0.8244650959968567,0.1450811028480529,0.6538010239601135,286.1000366210937,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5329895019531,286.0832824707031,1.0,0.3069171011447906,1.0,1.0,0.0,1.0,-1.6815435886383057,1.6815413236618042,2.296181719430024e-06,1.2923904657363892,1.0,1.0,0.0,35.32501983642578,67.0,40406.12890625,0.0,372.2962341308594,1.0,282.7922058105469,285.25738525390625,297.2035522460937,299.91436767578125,293.1499938964844,293.1499938964844,282.75,35013.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509474754333496,1.0,0.0,0.0,3.9413130283355713,3.941339731216431,1.0365139360146711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.4150390625,0.0,1874.09130859375,1895.4371337890625,0.0,2033.6539306640625,0.9700835943222046,1.0,0.0,3.0,1.0,0.0
17909760,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579528808594,0.9757959246635436,0.2650150656700134,0.238894373178482,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579833984375,0.8792760372161865,0.1984764188528061,0.1881842315196991,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579833984375,0.9186915159225464,0.2249816656112671,0.1574000269174575,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579833984375,0.8565621376037598,0.1833944320678711,0.1740055829286575,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580139160156,0.7953558564186096,0.145247995853424,0.6557692885398865,286.0580139160156,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.51190185546875,286.0588073730469,1.0,0.3142064809799194,1.0,1.0,0.0,1.0,-1.69942307472229,1.699420690536499,2.34385197472875e-06,1.3069326877593994,1.0,1.0,0.0,39.79391860961914,70.0,40875.28125,0.0,394.5784301757813,1.0,282.7548522949219,285.2269897460937,297.2051086425781,299.90484619140625,293.1499938964844,293.1499938964844,282.45001220703125,35236.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571636438369751,1.0,0.0,0.0,3.953877687454224,3.953904628753662,1.043133124767337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.416015625,0.0,1892.072021484375,1895.4371337890625,0.0,2087.741455078125,0.9730726480484008,1.0,0.0,3.0,1.0,0.0
17909820,297.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619689941406,0.924439013004303,0.2662687003612518,0.2396513521671295,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.8383510112762451,0.1995409280061721,0.1896107643842697,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8625183105469,0.8731375336647034,0.2263106703758239,0.1586542874574661,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.8179975152015686,0.1842691302299499,0.1752448081970214,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648681640625,0.7559828758239746,0.1451696157455444,0.6573994159698486,285.86212158203125,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4855041503906,285.85662841796875,1.0,0.3225485980510711,1.0,1.0,0.0,1.0,-1.70499849319458,1.704996109008789,2.3585234885104e-06,1.3112096786499023,1.0,1.0,0.0,47.16275787353516,70.0,42033.0078125,0.0,419.5743408203125,1.0,282.4627685546875,284.9994201660156,297.2355651855469,300.0417785644531,293.1499938964844,293.1499938964844,282.45001220703125,35495.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710828185081482,1.0,0.0,0.0,3.968367099761963,3.968394279479981,1.0507925480851554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.7802734375,0.0,1912.9495849609373,1895.4371337890625,0.0,2210.459716796875,0.9765194058418274,1.0,0.0,3.0,1.0,0.0
17909880,297.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519897460937,0.915180802345276,0.2667929828166961,0.2400795221328735,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85235595703125,0.831470251083374,0.1997639238834381,0.1898916959762573,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521728515625,0.8654732704162598,0.226595863699913,0.1589033007621765,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524780273437,0.8110799789428711,0.1844466775655746,0.1754829585552215,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7492455244064331,0.1451116651296615,0.6574757099151611,285.8520202636719,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4800720214844,285.85015869140625,1.0,0.3244219124317169,1.0,1.0,0.0,1.0,-1.706526279449463,1.7065240144729614,2.362588020332624e-06,1.3124094009399414,1.0,1.0,0.0,48.77231597900391,73.0,42093.54296875,0.0,425.1341857910156,1.0,282.4563293457031,284.99200439453125,297.2234802246094,300.0177001953125,293.1499938964844,293.1499938964844,282.1499938964844,35545.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719996571540833,1.0,0.0,0.0,3.971142292022705,3.971169471740722,1.0522626325837336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.6357421875,0.0,1916.965576171875,1895.4371337890625,0.0,2218.615966796875,0.97717946767807,1.0,0.0,3.0,1.0,0.0
17909940,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63885498046875,0.8843235969543457,0.2696354389190674,0.2427784651517868,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.8046913743019104,0.200628325343132,0.1910786926746368,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8374162912368774,0.2277365922927856,0.1599794775247573,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.7830355763435364,0.1850940734148025,0.1764619797468185,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.7241164445877075,0.1446322649717331,0.6569896340370178,285.6388854980469,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.455078125,285.6373596191406,1.0,0.3326766490936279,1.0,1.0,0.0,1.0,-1.7130777835845947,1.7130753993988037,2.3800735107215587e-06,1.3175599575042725,1.0,1.0,0.0,55.98212814331055,61.0,43282.64453125,0.0,449.983154296875,1.0,282.1546630859375,284.7545471191406,297.2333068847656,300.1010131835937,293.1499938964844,293.1499938964844,281.8500061035156,35729.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827516198158264,1.0,0.0,0.0,3.981416940689087,3.981444120407105,1.057714825947187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.05029296875,0.0,1931.883544921875,1895.4371337890625,0.0,2314.880615234375,0.9796233773231506,1.0,0.0,3.0,1.0,0.0
17910000,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63885498046875,0.8843235969543457,0.2696354389190674,0.2427784651517868,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.8046913743019104,0.200628325343132,0.1910786926746368,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8374162912368774,0.2277365922927856,0.1599794775247573,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.7830355763435364,0.1850940734148025,0.1764619797468185,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.7241164445877075,0.1446322649717331,0.6569896340370178,285.6388854980469,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.455078125,285.6373596191406,1.0,0.3326766490936279,1.0,1.0,0.0,1.0,-1.7130777835845947,1.7130753993988037,2.3800735107215587e-06,1.3175599575042725,1.0,1.0,0.0,55.98212814331055,61.0,43282.64453125,0.0,449.983154296875,1.0,282.1546630859375,284.7545471191406,297.2333068847656,300.1010131835937,293.1499938964844,293.1499938964844,281.8500061035156,35729.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827516198158264,1.0,0.0,0.0,3.981416940689087,3.981444120407105,1.057714825947187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.05029296875,0.0,1931.883544921875,1895.4371337890625,0.0,2314.880615234375,0.9796233773231506,1.0,0.0,3.0,1.0,0.0
17910060,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.427001953125,0.8811368346214294,0.2725503742694855,0.2454361766576767,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42730712890625,0.7997442483901978,0.2011996209621429,0.191741481423378,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.8328973054885864,0.2285536974668502,0.1606446206569671,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42742919921875,0.7780245542526245,0.1854612380266189,0.1769286394119262,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278564453125,0.7183436155319214,0.1439296156167984,0.6543548703193665,285.4270935058594,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4320068359375,285.4251708984375,1.0,0.3341007530689239,1.0,1.0,0.0,1.0,-1.71526300907135,1.715260624885559,2.3859265638748184e-06,1.3192803859710691,1.0,1.0,0.0,57.61571502685547,49.0,44364.2578125,0.0,456.0603637695313,1.0,281.857177734375,284.5189819335937,297.2452087402344,300.17822265625,293.1499938964844,293.1499938964844,281.54998779296875,35839.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911621332168579,1.0,0.0,0.0,3.987524032592773,3.98755145072937,1.0609621767798671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.61962890625,0.0,1940.7872314453125,1895.4371337890625,0.0,2390.912841796875,0.9810759425163268,1.0,0.0,3.0,1.0,0.0
17910120,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.427001953125,0.8811368346214294,0.2725503742694855,0.2454361766576767,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42730712890625,0.7997442483901978,0.2011996209621429,0.191741481423378,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.8328973054885864,0.2285536974668502,0.1606446206569671,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42742919921875,0.7780245542526245,0.1854612380266189,0.1769286394119262,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278564453125,0.7183436155319214,0.1439296156167984,0.6543548703193665,285.4270935058594,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4320068359375,285.4251708984375,1.0,0.3341007530689239,1.0,1.0,0.0,1.0,-1.71526300907135,1.715260624885559,2.3859265638748184e-06,1.3192803859710691,1.0,1.0,0.0,57.61571502685547,49.0,44364.2578125,0.0,456.0603637695313,1.0,281.857177734375,284.5189819335937,297.2452087402344,300.17822265625,293.1499938964844,293.1499938964844,281.54998779296875,35839.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911621332168579,1.0,0.0,0.0,3.987524032592773,3.98755145072937,1.0609621767798671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.61962890625,0.0,1940.7872314453125,1895.4371337890625,0.0,2390.912841796875,0.9810759425163268,1.0,0.0,3.0,1.0,0.0
17910180,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074890136719,0.8950787782669067,0.2754729986190796,0.2479673624038696,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.8098901510238647,0.2015799283981323,0.1920418441295623,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20770263671875,0.8428779244422913,0.229152962565422,0.1610242277383804,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.7877240180969238,0.1856547743082046,0.1770487427711486,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20849609375,0.724972665309906,0.143090471625328,0.6502509713172913,285.20758056640625,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4109191894531,285.205322265625,1.0,0.3310397267341614,1.0,1.0,0.0,1.0,-1.7143371105194092,1.7143347263336182,2.383418404861004e-06,1.3185296058654783,1.0,1.0,0.0,55.00186920166016,37.0,45365.55859375,0.0,447.8746337890625,1.0,281.5572204589844,284.2767333984375,297.2610168457031,300.25616455078125,293.1499938964844,293.1499938964844,281.25,35904.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985607981681824,1.0,0.0,0.0,3.99115252494812,3.991179943084717,1.0628939435264328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.349609375,0.0,1946.09033203125,1895.4371337890625,0.0,2458.274169921875,0.9819389581680298,1.0,0.0,3.0,1.0,0.0
17910240,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074890136719,0.8950787782669067,0.2754729986190796,0.2479673624038696,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.8098901510238647,0.2015799283981323,0.1920418441295623,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20770263671875,0.8428779244422913,0.229152962565422,0.1610242277383804,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.7877240180969238,0.1856547743082046,0.1770487427711486,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20849609375,0.724972665309906,0.143090471625328,0.6502509713172913,285.20758056640625,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4109191894531,285.205322265625,1.0,0.3310397267341614,1.0,1.0,0.0,1.0,-1.7143371105194092,1.7143347263336182,2.383418404861004e-06,1.3185296058654783,1.0,1.0,0.0,55.00186920166016,37.0,45365.55859375,0.0,447.8746337890625,1.0,281.5572204589844,284.2767333984375,297.2610168457031,300.25616455078125,293.1499938964844,293.1499938964844,281.25,35904.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985607981681824,1.0,0.0,0.0,3.99115252494812,3.991179943084717,1.0628939435264328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.349609375,0.0,1946.09033203125,1895.4371337890625,0.0,2458.274169921875,0.9819389581680298,1.0,0.0,3.0,1.0,0.0
17910300,297.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9077591896057128,0.2769204974174499,0.2491951733827591,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8192562460899353,0.201727420091629,0.1921055167913437,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8527393341064453,0.2294028997421264,0.1611466407775879,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7973535656929016,0.1857126355171203,0.1770260781049728,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7321301698684692,0.1426439881324768,0.6478531956672668,285.05499267578125,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4012756347656,285.0335388183594,1.0,0.3282592296600342,1.0,1.0,0.0,1.0,-1.713128924369812,1.713126540184021,2.380160822212929e-06,1.3175603151321411,1.0,1.0,0.0,52.56365585327149,37.0,46281.8046875,0.0,440.0431213378906,1.0,281.2920837402344,284.08087158203125,297.29400634765625,300.4040832519531,293.1499938964844,293.1499938964844,281.25,35926.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804368257522583,1.0,0.0,0.0,3.9923698902130127,3.99239730834961,1.063542413248797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.3466796875,0.0,1947.8714599609373,1895.4371337890625,0.0,2511.429931640625,0.982228457927704,1.0,0.0,3.0,1.0,0.0
17910360,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9257057905197144,0.2782690823078155,0.2503079771995544,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8312994837760925,0.2018047571182251,0.192081332206726,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8660982847213745,0.2295655012130737,0.1611905992031097,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8100263476371765,0.1857056021690368,0.1769208908081054,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7419171333312988,0.1421475708484649,0.645141065120697,284.97967529296875,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3912658691406,284.9773864746094,1.0,0.3247986137866974,1.0,1.0,0.0,1.0,-1.7111070156097412,1.7111046314239502,2.374737277932581e-06,1.315955638885498,1.0,1.0,0.0,49.583152770996094,25.0,46301.9765625,0.0,430.1651306152344,1.0,281.2539367675781,284.02716064453125,297.2788391113281,300.3338623046875,293.1499938964844,293.1499938964844,280.95001220703125,35943.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054001927375793,1.0,0.0,0.0,3.993304967880249,3.9933323860168457,1.064040588971693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.048828125,0.0,1949.240478515625,1895.4371337890625,0.0,2520.899658203125,0.9824508428573608,1.0,0.0,3.0,1.0,0.0
17910420,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.9757224321365356,0.2810165882110595,0.2524536252021789,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.8687138557434082,0.2019444853067398,0.1919200420379638,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.9078130125999452,0.2298763841390609,0.1611870527267456,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.8453991413116455,0.1856781840324401,0.1766024231910705,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7736748456954956,0.1411533653736114,0.6392918229103088,284.8365478515625,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3733825683594,284.84783935546875,1.0,0.316295713186264,1.0,1.0,0.0,1.0,-1.706080198287964,1.7060778141021729,2.3612687982677016e-06,1.3119522333145142,0.8560108542442322,0.8560108542442322,0.0,42.30648422241211,25.0,46553.0546875,0.0,406.0941162109375,1.0,280.9555969238281,283.9024963378906,297.2818603515625,300.3565979003906,293.1499938964844,293.1499938964844,281.25,42968.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101258277893066,1.0,0.0,0.0,3.763963222503662,3.7639896869659424,9.453313509766305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.79345703125,0.0,1717.4630126953125,1895.4371337890625,0.0,2564.351806640625,0.9356249570846558,1.0,0.0,3.0,1.0,0.0
17910480,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.9757224321365356,0.2810165882110595,0.2524536252021789,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.8687138557434082,0.2019444853067398,0.1919200420379638,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.9078130125999452,0.2298763841390609,0.1611870527267456,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.8453991413116455,0.1856781840324401,0.1766024231910705,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7736748456954956,0.1411533653736114,0.6392918229103088,284.8365478515625,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3733825683594,284.84783935546875,1.0,0.316295713186264,1.0,1.0,0.0,1.0,-1.706080198287964,1.7060778141021729,2.3612687982677016e-06,1.3119522333145142,0.8560108542442322,0.8560108542442322,0.0,42.30648422241211,25.0,46553.0546875,0.0,406.0941162109375,1.0,280.9555969238281,283.9024963378906,297.2818603515625,300.3565979003906,293.1499938964844,293.1499938964844,281.25,42968.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101258277893066,1.0,0.0,0.0,3.763963222503662,3.7639896869659424,9.453313509766305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.79345703125,0.0,1717.4630126953125,1895.4371337890625,0.0,2564.351806640625,0.9356249570846558,1.0,0.0,3.0,1.0,0.0
17910540,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.2863520085811615,0.2477508932352066,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9016776084899902,0.2029792219400406,0.1924789994955063,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9469603896141052,0.2312997281551361,0.1618331670761108,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8761124610900879,0.1864833086729049,0.176961287856102,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8010096549987793,0.1408741027116775,0.6362473368644714,285.04376220703125,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3724670410156,285.0373840332031,1.0,0.3102685511112213,1.0,1.0,0.0,1.0,-1.6952203512191772,1.6952180862426758,2.33122432291566e-06,1.3023972511291504,1.0,1.0,0.0,37.71133804321289,25.0,45875.84765625,0.0,387.4561462402344,1.0,281.2435607910156,284.0834045410156,297.23828125,300.195556640625,293.1499938964844,293.1499938964844,280.95001220703125,33632.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795306384563446,1.0,0.0,0.0,3.862683296203613,3.862708806991577,9.955691666618804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.0888671875,0.0,1764.163818359375,1895.4371337890625,0.0,2428.5927734375,0.9514201879501344,1.0,0.0,3.0,1.0,0.0
17910600,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.2863520085811615,0.2477508932352066,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9016776084899902,0.2029792219400406,0.1924789994955063,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9469603896141052,0.2312997281551361,0.1618331670761108,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8761124610900879,0.1864833086729049,0.176961287856102,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8010096549987793,0.1408741027116775,0.6362473368644714,285.04376220703125,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3724670410156,285.0373840332031,1.0,0.3102685511112213,1.0,1.0,0.0,1.0,-1.6952203512191772,1.6952180862426758,2.33122432291566e-06,1.3023972511291504,1.0,1.0,0.0,37.71133804321289,25.0,45875.84765625,0.0,387.4561462402344,1.0,281.2435607910156,284.0834045410156,297.23828125,300.195556640625,293.1499938964844,293.1499938964844,280.95001220703125,33632.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795306384563446,1.0,0.0,0.0,3.862683296203613,3.862708806991577,9.955691666618804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.0888671875,0.0,1764.163818359375,1895.4371337890625,0.0,2428.5927734375,0.9514201879501344,1.0,0.0,3.0,1.0,0.0
17910660,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.996778964996338,0.2946124672889709,0.2305932939052581,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.9238410592079164,0.2037107795476913,0.1932456493377685,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.969203770160675,0.2322264015674591,0.1625793576240539,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8956688642501831,0.1870203465223312,0.1775306016206741,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8168686628341675,0.1405718624591827,0.6348287463188171,284.85162353515625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.38494873046875,284.8586730957031,1.0,0.3053149878978729,1.0,1.0,0.0,1.0,-1.6788599491119385,1.6788575649261477,2.289387566634105e-06,1.290462851524353,0.8588319420814514,0.8588319420814514,0.0,35.276702880859375,43.0,46017.20703125,0.0,370.6899719238281,1.0,280.9567565917969,283.9084167480469,297.31207275390625,300.3490295410156,293.1499938964844,293.1499938964844,281.25,41127.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028923869132996,1.0,0.0,0.0,3.718629121780396,3.7186548709869385,9.226968131770264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.72216796875,0.0,1649.959716796875,1895.4371337890625,0.0,2497.89892578125,0.9236052632331848,1.0,0.0,3.0,1.0,0.0
17910720,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.996778964996338,0.2946124672889709,0.2305932939052581,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.9238410592079164,0.2037107795476913,0.1932456493377685,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.969203770160675,0.2322264015674591,0.1625793576240539,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8956688642501831,0.1870203465223312,0.1775306016206741,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8168686628341675,0.1405718624591827,0.6348287463188171,284.85162353515625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.38494873046875,284.8586730957031,1.0,0.3053149878978729,1.0,1.0,0.0,1.0,-1.6788599491119385,1.6788575649261477,2.289387566634105e-06,1.290462851524353,0.8588319420814514,0.8588319420814514,0.0,35.276702880859375,43.0,46017.20703125,0.0,370.6899719238281,1.0,280.9567565917969,283.9084167480469,297.31207275390625,300.3490295410156,293.1499938964844,293.1499938964844,281.25,41127.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028923869132996,1.0,0.0,0.0,3.718629121780396,3.7186548709869385,9.226968131770264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.72216796875,0.0,1649.959716796875,1895.4371337890625,0.0,2497.89892578125,0.9236052632331848,1.0,0.0,3.0,1.0,0.0
