time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910780,297.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9979987144470216,0.3030360639095306,0.2374076396226883,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.917065680027008,0.2049253433942794,0.1942206174135208,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9632349014282228,0.2337716370820999,0.1634929627180099,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8896257281303406,0.188005730509758,0.1783034354448318,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8106043338775635,0.1407411396503448,0.6349141001701355,285.0622863769531,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4020690917969,285.06219482421875,1.0,0.3087222576141357,1.0,1.0,0.0,1.0,-1.690312743186951,1.6903104782104492,2.3190418687590864e-06,1.299158811569214,1.0,1.0,0.0,36.30778121948242,61.0,45775.734375,0.0,379.9154968261719,1.0,281.2432861328125,284.1014709472656,297.2691955566406,300.205322265625,293.1499938964844,293.1499938964844,280.95001220703125,33014.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790417492389679,1.0,0.0,0.0,3.827855348587036,3.827880382537842,9.776970273378538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.814453125,0.0,1716.759521484375,1895.4371337890625,0.0,2384.157470703125,0.943042516708374,1.0,0.0,3.0,1.0,0.0
17910840,297.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9979987144470216,0.3030360639095306,0.2374076396226883,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.917065680027008,0.2049253433942794,0.1942206174135208,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9632349014282228,0.2337716370820999,0.1634929627180099,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8896257281303406,0.188005730509758,0.1783034354448318,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8106043338775635,0.1407411396503448,0.6349141001701355,285.0622863769531,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4020690917969,285.06219482421875,1.0,0.3087222576141357,1.0,1.0,0.0,1.0,-1.690312743186951,1.6903104782104492,2.3190418687590864e-06,1.299158811569214,1.0,1.0,0.0,36.30778121948242,61.0,45775.734375,0.0,379.9154968261719,1.0,281.2432861328125,284.1014709472656,297.2691955566406,300.205322265625,293.1499938964844,293.1499938964844,280.95001220703125,33014.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790417492389679,1.0,0.0,0.0,3.827855348587036,3.827880382537842,9.776970273378538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.814453125,0.0,1716.759521484375,1895.4371337890625,0.0,2384.157470703125,0.943042516708374,1.0,0.0,3.0,1.0,0.0
17910900,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9990000128746032,0.3051045835018158,0.2483489066362381,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9048923850059508,0.2054780274629593,0.1948916018009185,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.9510693550109864,0.2344377487897873,0.1640959680080413,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8786473870277405,0.1884524375200271,0.1788659840822219,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8001968860626221,0.1407924741506576,0.6357563138008118,284.9313659667969,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.4004211425781,284.9129638671875,1.0,0.313028335571289,1.0,1.0,0.0,1.0,-1.7066597938537598,1.7066574096679688,2.3622819753654767e-06,1.311978459358215,0.9486364126205444,0.9486364126205444,0.0,38.05126953125,61.0,46985.26953125,0.0,394.0679321289063,1.0,280.9931640625,283.9237060546875,297.3504333496094,300.4580383300781,293.1499938964844,293.1499938964844,280.95001220703125,34682.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984098792076111,1.0,0.0,0.0,3.851922273635864,3.8519480228424072,9.900298891807324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.18994140625,0.0,1759.2344970703125,1895.4371337890625,0.0,2456.89599609375,0.948622703552246,1.0,0.0,3.0,1.0,0.0
17910960,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.3052700757980346,0.2637409567832947,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8880093097686768,0.2058354169130325,0.1953854113817215,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9314932823181152,0.2348535358905792,0.1645140349864959,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8625586628913879,0.188718631863594,0.1792688965797424,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7846851944923401,0.1406450867652893,0.6358916163444519,284.90679931640625,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3882751464844,284.91375732421875,1.0,0.3187761306762695,1.0,1.0,0.0,1.0,-1.726877212524414,1.726874828338623,2.41648604060174e-06,1.3278682231903076,0.917280614376068,0.917280614376068,0.0,40.71815490722656,64.0,47273.63671875,0.0,413.42279052734375,1.0,280.95611572265625,283.9277038574219,297.3548278808594,300.4412841796875,293.1499938964844,293.1499938964844,280.6499938964844,37445.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028755784034729,1.0,0.0,0.0,3.796218633651733,3.796244382858277,9.616028364689555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.2216796875,0.0,1713.26123046875,1895.4371337890625,0.0,2497.744873046875,0.938867211341858,1.0,0.0,3.0,1.0,0.0
17911020,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.9797756671905518,0.3039779961109161,0.2739391028881073,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.8554508090019226,0.2062932103872299,0.1960959285497665,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.8940377831459045,0.235398918390274,0.1651050746440887,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.8322298526763916,0.1890231966972351,0.1798318922519683,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.7546665072441101,0.1400793492794037,0.6348754167556763,284.84033203125,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3570861816406,284.854736328125,1.0,0.3262123167514801,1.0,1.0,0.0,1.0,-1.7406389713287354,1.7406364679336548,2.4542912342440104e-06,1.3390607833862305,0.8159022927284241,0.8159022927284241,0.0,46.35361099243164,64.0,47793.04296875,0.0,438.0353393554688,1.0,280.6613464355469,283.8653869628906,297.3661193847656,300.5271911621094,293.1499938964844,293.1499938964844,280.6499938964844,43911.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138239979743958,1.0,0.0,0.0,3.551012754440308,3.551037311553955,8.413908290094696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.61865234375,0.0,1483.3939208984375,1895.4371337890625,0.0,2598.45166015625,0.8893721103668213,1.0,0.0,3.0,1.0,0.0
17911080,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9739270210266112,0.3041105568408966,0.273907721042633,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8502103686332703,0.2063617557287216,0.1961874961853027,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8882407546043396,0.2354854196310043,0.1651806533336639,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.827325701713562,0.1890695989131927,0.1799039989709854,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7498767971992493,0.1399946510791778,0.634662389755249,284.8639221191406,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3542785644531,284.8764038085937,1.0,0.3270497918128967,1.0,1.0,0.0,1.0,-1.7392314672470093,1.7392290830612185,2.450450210744748e-06,1.3379493951797483,0.8238056898117065,0.8238056898117065,0.0,47.34981536865234,67.0,47769.19140625,0.0,440.4980773925781,1.0,280.65740966796875,283.8860168457031,297.3559265136719,300.5045166015625,293.1499938964844,293.1499938964844,280.95001220703125,42967.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813750684261322,1.0,0.0,0.0,3.528015375137329,3.5280394554138184,8.305279379783315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.55419921875,0.0,1452.02978515625,1895.4371337890625,0.0,2597.775146484375,0.8845623731613159,1.0,0.0,3.0,1.0,0.0
17911140,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9450544118881226,0.3074250817298889,0.2762334942817688,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8265892267227173,0.2074283510446548,0.1972587406635284,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8618757128715515,0.2368115931749344,0.1661280244588852,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8036880493164062,0.1899190843105316,0.1807808876037597,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7276546955108643,0.139698639512062,0.6337599754333496,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.347900390625,285.0350952148437,1.0,0.3337613046169281,1.0,1.0,0.0,1.0,-1.745341420173645,1.745339035987854,2.4669445792824263e-06,1.3426119089126587,0.9675049185752868,0.9675049185752868,0.0,53.119876861572266,70.0,47600.0234375,0.0,461.0775146484375,1.0,280.9417724609375,284.02618408203125,297.2970886230469,300.3542175292969,293.1499938964844,293.1499938964844,280.6499938964844,32440.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037176728248596,1.0,0.0,0.0,3.6913793087005615,3.691403150558472,9.092235018215432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.09228515625,0.0,1552.759033203125,1895.4371337890625,0.0,2505.463623046875,0.91190505027771,1.0,0.0,3.0,1.0,0.0
17911200,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9450544118881226,0.3074250817298889,0.2762334942817688,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8265892267227173,0.2074283510446548,0.1972587406635284,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8618757128715515,0.2368115931749344,0.1661280244588852,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8036880493164062,0.1899190843105316,0.1807808876037597,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7276546955108643,0.139698639512062,0.6337599754333496,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.347900390625,285.0350952148437,1.0,0.3337613046169281,1.0,1.0,0.0,1.0,-1.745341420173645,1.745339035987854,2.4669445792824263e-06,1.3426119089126587,0.9675049185752868,0.9675049185752868,0.0,53.119876861572266,70.0,47600.0234375,0.0,461.0775146484375,1.0,280.9417724609375,284.02618408203125,297.2970886230469,300.3542175292969,293.1499938964844,293.1499938964844,280.6499938964844,32440.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037176728248596,1.0,0.0,0.0,3.6913793087005615,3.691403150558472,9.092235018215432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.09228515625,0.0,1552.759033203125,1895.4371337890625,0.0,2505.463623046875,0.91190505027771,1.0,0.0,3.0,1.0,0.0
17911260,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9320852756500244,0.3093780875205993,0.2783023118972778,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8162769079208374,0.2078582197427749,0.1979279518127441,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.850666344165802,0.2372971177101135,0.1666982918977737,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7926185131072998,0.1902395039796829,0.1813341975212097,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7177340388298035,0.1394220888614654,0.6335023641586304,284.8680419921875,284.95001220703125,297.34381103515625,294.3238525390625,297.3411865234375,297.34381103515625,284.8601379394531,1.0,0.3374041616916656,1.0,1.0,0.0,1.0,-1.749671220779419,1.7496687173843384,2.4788259906927124e-06,1.346035361289978,0.8580878973007202,0.8580878973007202,0.0,56.179176330566406,70.0,48345.85546875,0.0,472.8456115722656,1.0,280.6805725097656,283.8359680175781,297.3683166503906,300.57257080078125,293.1499938964844,293.1499938964844,280.6499938964844,37633.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126546740531921,1.0,0.0,0.0,3.664885044097901,3.664909601211548,8.962187507677299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.564453125,0.0,1562.065185546875,1895.4371337890625,0.0,2587.6611328125,0.9073925018310548,1.0,0.0,3.0,1.0,0.0
17911320,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9238849878311156,0.3105264008045196,0.2793924808502197,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8096300363540649,0.2080212086439132,0.1981847882270813,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8437781929969788,0.237472578883171,0.166897639632225,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7857133746147156,0.1903403848409652,0.1815309524536132,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7112367153167725,0.1391636729240417,0.6328054070472717,284.8820495605469,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.34002685546875,284.890869140625,1.0,0.3395408689975738,1.0,1.0,0.0,1.0,-1.7509284019470217,1.750925898551941,2.482277295712265e-06,1.3470252752304075,0.8461748957633972,0.8461748957633972,0.0,58.15041732788086,58.0,48140.1484375,0.0,479.5010986328125,1.0,280.6573181152344,283.8762512207031,297.35455322265625,300.5169677734375,293.1499938964844,293.1499938964844,280.95001220703125,40011.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142815232276917,1.0,0.0,0.0,3.566852807998657,3.5668766498565674,8.48913884965441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.51953125,0.0,1471.9488525390625,1895.4371337890625,0.0,2602.67578125,0.8897746205329895,1.0,0.0,3.0,1.0,0.0
17911380,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9300126433372498,0.3147408664226532,0.2828211486339569,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8118905425071716,0.208993375301361,0.1989281922578811,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8461189866065979,0.238646388053894,0.167554885149002,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7878373861312866,0.191111609339714,0.1820960789918899,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7117111086845398,0.1389188766479492,0.6310380101203918,285.05126953125,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3399963378906,285.0469055175781,1.0,0.3393539488315582,1.0,1.0,0.0,1.0,-1.7552812099456787,1.755278706550598,2.494175987521885e-06,1.3503955602645874,0.99470055103302,0.99470055103302,0.0,57.88903045654297,46.0,47912.93359375,0.0,481.4429016113281,1.0,280.9427490234375,284.0152893066406,297.3016052246094,300.37860107421875,293.1499938964844,293.1499938964844,280.6499938964844,31822.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054383993148804,1.0,0.0,0.0,3.732054710388184,3.732078790664673,9.293713674196624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.42236328125,0.0,1594.426513671875,1895.4371337890625,0.0,2521.25048828125,0.9206936955451964,1.0,0.0,3.0,1.0,0.0
17911440,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9300126433372498,0.3147408664226532,0.2828211486339569,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8118905425071716,0.208993375301361,0.1989281922578811,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8461189866065979,0.238646388053894,0.167554885149002,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7878373861312866,0.191111609339714,0.1820960789918899,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7117111086845398,0.1389188766479492,0.6310380101203918,285.05126953125,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3399963378906,285.0469055175781,1.0,0.3393539488315582,1.0,1.0,0.0,1.0,-1.7552812099456787,1.755278706550598,2.494175987521885e-06,1.3503955602645874,0.99470055103302,0.99470055103302,0.0,57.88903045654297,46.0,47912.93359375,0.0,481.4429016113281,1.0,280.9427490234375,284.0152893066406,297.3016052246094,300.37860107421875,293.1499938964844,293.1499938964844,280.6499938964844,31822.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054383993148804,1.0,0.0,0.0,3.732054710388184,3.732078790664673,9.293713674196624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.42236328125,0.0,1594.426513671875,1895.4371337890625,0.0,2521.25048828125,0.9206936955451964,1.0,0.0,3.0,1.0,0.0
17911500,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.941108226776123,0.3165123164653778,0.2845840156078338,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8187721371650696,0.2093579918146133,0.1993162930011749,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8533806204795837,0.2390491813421249,0.1678986400365829,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.794931948184967,0.1913906186819076,0.182392880320549,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7171700596809387,0.138745903968811,0.6302659511566162,284.8923034667969,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3383483886719,284.8729858398437,1.0,0.3378030657768249,1.0,1.0,0.0,1.0,-1.7577084302902222,1.7577059268951416,2.5008841930684862e-06,1.352320432662964,0.9004624485969543,0.9004624485969543,0.0,56.16680145263672,46.0,48761.7109375,0.0,477.8105773925781,1.0,280.69549560546875,283.820068359375,297.3682861328125,300.60614013671875,293.1499938964844,293.1499938964844,280.6499938964844,35166.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135549426078796,1.0,0.0,0.0,3.748023271560669,3.7480483055114746,9.373415537083928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.142578125,0.0,1638.583251953125,1895.4371337890625,0.0,2595.968017578125,0.9246168732643129,1.0,0.0,3.0,1.0,0.0
17911560,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9534432888031006,0.317960262298584,0.2858855724334717,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.826758623123169,0.209527313709259,0.1994599401950836,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8621079325675964,0.2392099350690841,0.1680077612400055,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8033682703971863,0.1914895474910736,0.1824652999639511,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7235077619552612,0.1384276896715164,0.6286956667900085,284.8592529296875,284.95001220703125,297.53857421875,294.3222351074219,297.5176696777344,297.3338623046875,284.85662841796875,1.0,0.3353755474090576,0.9592788815498352,0.9592788815498352,0.2000000029802322,1.0,-1.757778882980347,1.5786277055740356,0.1791511476039886,1.1740193367004397,0.8496327996253967,0.8496327996253967,0.0,54.00873947143555,34.0,47360.64453125,0.0,471.0070190429688,1.0,280.65692138671875,283.7908935546875,297.3540954589844,300.5267028808594,293.1499938964844,293.1499938964844,280.95001220703125,39903.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165475726127625,1.0,0.0,0.0,3.627444505691528,3.6274688243865967,8.780006623965164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.5986328125,0.0,1537.248046875,1895.4371337890625,0.0,2623.614990234375,0.9024899005889891,1.0,0.0,3.0,1.0,0.0
17911620,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.9870771169662476,0.3213826715946197,0.2886407673358917,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.8531447649002075,0.2100412249565124,0.1996814310550689,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.8916407823562622,0.2397837340831756,0.1682042181491851,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8292713165283203,0.1918492168188095,0.1825427114963531,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.7446191310882568,0.1379025280475616,0.6251264214515686,284.8121337890625,284.95001220703125,297.6188049316406,294.3191223144531,297.4794311523437,297.3292541503906,284.8029479980469,1.0,0.3285072743892669,0.8778366446495056,0.8778366446495056,0.6000000238418579,1.0,-1.7573912143707275,0.9038387537002563,0.853552520275116,0.5010131597518921,0.7624204158782959,0.7624204158782959,0.0,47.864871978759766,25.0,39246.8125,0.0,451.33013916015625,1.0,280.9416809082031,283.6993713378906,297.1932983398437,299.9130554199219,293.1499938964844,293.1499938964844,281.25,44209.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895196080207825,1.0,0.0,0.0,3.3995463848114014,3.399569511413574,7.711435614510265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.61962890625,0.0,1329.177978515625,1895.4371337890625,0.0,2376.01708984375,0.8533051013946533,1.0,0.0,3.0,1.0,0.0
17911680,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.9870771169662476,0.3213826715946197,0.2886407673358917,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.8531447649002075,0.2100412249565124,0.1996814310550689,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.8916407823562622,0.2397837340831756,0.1682042181491851,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8292713165283203,0.1918492168188095,0.1825427114963531,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.7446191310882568,0.1379025280475616,0.6251264214515686,284.8121337890625,284.95001220703125,297.6188049316406,294.3191223144531,297.4794311523437,297.3292541503906,284.8029479980469,1.0,0.3285072743892669,0.8778366446495056,0.8778366446495056,0.6000000238418579,1.0,-1.7573912143707275,0.9038387537002563,0.853552520275116,0.5010131597518921,0.7624204158782959,0.7624204158782959,0.0,47.864871978759766,25.0,39246.8125,0.0,451.33013916015625,1.0,280.9416809082031,283.6993713378906,297.1932983398437,299.9130554199219,293.1499938964844,293.1499938964844,281.25,44209.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895196080207825,1.0,0.0,0.0,3.3995463848114014,3.399569511413574,7.711435614510265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.61962890625,0.0,1329.177978515625,1895.4371337890625,0.0,2376.01708984375,0.8533051013946533,1.0,0.0,3.0,1.0,0.0
17911740,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9990000128746032,0.3287477493286133,0.2638296782970428,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8951053619384766,0.210767850279808,0.200037270784378,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9401094317436218,0.240627110004425,0.1685397922992706,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8679921627044678,0.1924043595790863,0.182743415236473,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7787100076675415,0.1375547349452972,0.6220176219940186,284.9268493652344,284.95001220703125,297.6982421875,294.31475830078125,297.4970397949219,297.34228515625,284.938720703125,1.0,0.3203578889369964,0.796394407749176,0.796394407749176,1.0,1.0,-1.7531757354736328,0.7649727463722229,0.98820298910141,0.3688290119171142,0.8067886233329773,0.8067886233329773,0.0,41.18584060668945,28.0,36355.6953125,0.0,421.8161926269531,1.0,281.2382202148437,283.8594055175781,297.1037292480469,299.4873046875,293.1499938964844,293.1499938964844,281.54998779296875,37990.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741028368473053,1.0,0.0,0.0,3.2959344387054443,3.2959554195404053,7.248538054227538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.361328125,0.0,1187.2266845703125,1895.4371337890625,0.0,1948.3505859375,0.8270508050918579,1.0,0.0,3.0,1.0,0.0
17911800,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9990000128746032,0.3287477493286133,0.2638296782970428,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8951053619384766,0.210767850279808,0.200037270784378,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9401094317436218,0.240627110004425,0.1685397922992706,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8679921627044678,0.1924043595790863,0.182743415236473,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7787100076675415,0.1375547349452972,0.6220176219940186,284.9268493652344,284.95001220703125,297.6982421875,294.31475830078125,297.4970397949219,297.34228515625,284.938720703125,1.0,0.3203578889369964,0.796394407749176,0.796394407749176,1.0,1.0,-1.7531757354736328,0.7649727463722229,0.98820298910141,0.3688290119171142,0.8067886233329773,0.8067886233329773,0.0,41.18584060668945,28.0,36355.6953125,0.0,421.8161926269531,1.0,281.2382202148437,283.8594055175781,297.1037292480469,299.4873046875,293.1499938964844,293.1499938964844,281.54998779296875,37990.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741028368473053,1.0,0.0,0.0,3.2959344387054443,3.2959554195404053,7.248538054227538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.361328125,0.0,1187.2266845703125,1895.4371337890625,0.0,1948.3505859375,0.8270508050918579,1.0,0.0,3.0,1.0,0.0
17911860,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.9990000128746032,0.3345406651496887,0.2630599737167358,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8967606425285339,0.2114214450120926,0.200535848736763,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9420601725578308,0.2414027005434036,0.1689698100090026,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8694589734077454,0.1929410547018051,0.1831371635198593,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7793131470680237,0.1376025378704071,0.6216356754302979,285.0673522949219,284.95001220703125,297.7462158203125,294.31158447265625,297.528564453125,297.36065673828125,285.07177734375,1.0,0.3164247870445251,0.809334397315979,0.809334397315979,1.0,1.0,-1.7251375913619995,0.7537103295326233,0.9714272618293762,0.3579188585281372,0.9202190041542052,0.9202190041542052,0.0,40.30564498901367,28.0,35408.75,0.0,409.7201232910156,1.0,281.5079650878906,283.9951477050781,297.1107482910156,299.36749267578125,293.1499938964844,293.1499938964844,281.54998779296875,31496.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162821888923645,1.0,0.0,0.0,3.399555206298828,3.39957594871521,7.711475973337656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.865234375,0.0,1240.593505859375,1895.4371337890625,0.0,1741.5413818359375,0.8478944301605225,1.0,0.0,3.0,1.0,0.0
17911920,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9990000128746032,0.3387563228607178,0.2569226026535034,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9045421481132508,0.2119047343730926,0.2009548246860504,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9509645104408264,0.2419591099023819,0.1693363934755325,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8767859935760498,0.1933485269546508,0.1834834218025207,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7855737805366516,0.1377225518226623,0.6219052076339722,285.0549011230469,284.95001220703125,297.7767944335937,294.309326171875,297.5496520996094,297.3739929199219,285.0482788085937,1.0,0.3146107494831085,0.8176301717758179,0.8176301717758179,1.0,1.0,-1.719463586807251,0.7520643472671509,0.9673992395401,0.3574184775352478,0.9419113397598268,0.9419113397598268,0.0,39.261474609375,46.0,35434.421875,0.0,403.4025268554688,1.0,281.5396423339844,283.9638977050781,297.1679992675781,299.4593811035156,293.1499938964844,293.1499938964844,281.25,30475.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087708711624146,1.0,0.0,0.0,3.501554250717163,3.5015759468078613,8.181162911569118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.1904296875,0.0,1334.5504150390625,1895.4371337890625,0.0,1680.6470947265625,0.8678169846534729,1.0,0.0,3.0,1.0,0.0
17911980,297.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.3469504117965698,0.2622324824333191,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8995988965034485,0.2125312238931656,0.2017610222101211,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9452555179595948,0.2425688356161117,0.1699612587690353,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8719683885574341,0.1938344240188598,0.1841418445110321,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7804498672485352,0.1376656889915466,0.6223651170730591,284.8782043457031,284.95001220703125,297.8544311523437,294.3029479980469,297.5954895019531,297.3940124511719,284.88739013671875,1.0,0.3175981640815735,0.8388659358024597,0.8388659358024597,1.0,1.0,-1.7288800477981567,0.7588751316070557,0.9700049161911012,0.3619790971279144,0.8097620010375977,0.8097620010375977,0.0,40.25106048583984,64.0,35945.64453125,0.0,411.7135009765625,1.0,281.2585144042969,283.8009033203125,297.31561279296875,299.71795654296875,293.1499938964844,293.1499938964844,281.54998779296875,40334.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717285692691803,1.0,0.0,0.0,3.369203805923462,3.3692259788513184,7.574393521281308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.08154296875,0.0,1272.5697021484375,1895.4371337890625,0.0,1749.7469482421875,0.8463826775550842,1.0,0.0,3.0,1.0,0.0
17912040,297.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.3469504117965698,0.2622324824333191,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8995988965034485,0.2125312238931656,0.2017610222101211,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9452555179595948,0.2425688356161117,0.1699612587690353,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8719683885574341,0.1938344240188598,0.1841418445110321,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7804498672485352,0.1376656889915466,0.6223651170730591,284.8782043457031,284.95001220703125,297.8544311523437,294.3029479980469,297.5954895019531,297.3940124511719,284.88739013671875,1.0,0.3175981640815735,0.8388659358024597,0.8388659358024597,1.0,1.0,-1.7288800477981567,0.7588751316070557,0.9700049161911012,0.3619790971279144,0.8097620010375977,0.8097620010375977,0.0,40.25106048583984,64.0,35945.64453125,0.0,411.7135009765625,1.0,281.2585144042969,283.8009033203125,297.31561279296875,299.71795654296875,293.1499938964844,293.1499938964844,281.54998779296875,40334.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717285692691803,1.0,0.0,0.0,3.369203805923462,3.3692259788513184,7.574393521281308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.08154296875,0.0,1272.5697021484375,1895.4371337890625,0.0,1749.7469482421875,0.8463826775550842,1.0,0.0,3.0,1.0,0.0
17912100,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.3493024408817291,0.2725166380405426,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8883742690086365,0.2129564434289932,0.2021111398935318,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9320220351219176,0.2430386990308761,0.1702213734388351,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8613355159759521,0.1941772401332855,0.1844246685504913,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7703877687454224,0.1376571655273437,0.6223688125610352,285.03399658203125,284.95001220703125,297.89288330078125,294.2994689941406,297.6128845214844,297.3941955566406,285.0505065917969,1.0,0.3216117620468139,0.8494837880134583,0.8494837880134583,1.0,1.0,-1.7422977685928345,0.7662560939788818,0.9760416746139526,0.3664444983005523,0.9130318760871888,0.9130318760871888,0.0,42.16110610961914,64.0,35640.72265625,0.0,425.183349609375,1.0,281.49517822265625,283.9634094238281,297.255615234375,299.5417175292969,293.1499938964844,293.1499938964844,281.54998779296875,33543.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709969162940979,1.0,0.0,0.0,3.43416428565979,3.4341859817504883,7.869288651818351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.3984375,0.0,1288.7406005859375,1895.4371337890625,0.0,1690.298828125,0.8582008481025696,1.0,0.0,3.0,1.0,0.0
17912160,297.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9990000128746032,0.3505307734012604,0.2861180305480957,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.874619722366333,0.2135365903377533,0.2026970535516739,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.915589451789856,0.243695855140686,0.1707023084163665,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8485279679298401,0.1946635395288467,0.1849255412817001,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7582677602767944,0.1377110183238983,0.6229661703109741,285.063720703125,284.95001220703125,297.9310607910156,294.2958068847656,297.6267395019531,297.3885498046875,285.061767578125,1.0,0.3270870447158813,0.8497943878173828,0.8497943878173828,1.0,1.0,-1.7612229585647583,0.7753258347511292,0.9858971238136292,0.3714454770088196,0.9689724445343018,0.9689724445343018,0.0,44.8232536315918,67.0,36095.203125,0.0,444.4186096191406,1.0,281.5411071777344,283.95458984375,297.2705993652344,299.6177673339844,293.1499938964844,293.1499938964844,281.25,30599.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080115675926208,1.0,0.0,0.0,3.577929735183716,3.577952146530152,8.541947522644477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.00830078125,0.0,1414.8472900390625,1895.4371337890625,0.0,1674.54345703125,0.8852771520614624,1.0,0.0,3.0,1.0,0.0
17912220,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.3494925796985626,0.3082216382026672,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8544468879699707,0.2140614986419677,0.2035424262285232,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8928607106208801,0.2441680133342743,0.1713348776102066,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8298705816268921,0.195058137178421,0.1856322139501571,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7402846813201904,0.1372505277395248,0.6225411295890808,284.8839416503906,284.95001220703125,298.00360107421875,294.288330078125,297.64129638671875,297.35675048828125,284.8890991210937,1.0,0.335267424583435,0.8503906726837158,0.8503906726837158,1.0,1.0,-1.7898850440979004,0.7889536619186401,1.0009313821792605,0.3791162669658661,0.8494153022766113,0.8494153022766113,0.0,49.354190826416016,67.0,37123.3359375,0.0,475.8051452636719,1.0,281.2587585449219,283.7633972167969,297.3542175292969,299.8419189453125,293.1499938964844,293.1499938964844,281.25,38291.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256377935409546,1.0,0.0,0.0,3.5360593795776367,3.5360827445983887,8.343194508597662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.57470703125,0.0,1426.67236328125,1895.4371337890625,0.0,1818.65478515625,0.880944550037384,1.0,0.0,3.0,1.0,0.0
17912280,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.3494075536727905,0.3091261386871338,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8536601066589355,0.2140756994485855,0.2035621553659439,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8919838070869446,0.2441786974668502,0.1713465005159378,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8291365504264832,0.1950673907995224,0.1856473982334137,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7395746111869812,0.1372206956148147,0.6224501729011536,284.88641357421875,284.95001220703125,298.0066223144531,294.2880249023437,297.64178466796875,297.3551940917969,284.8919982910156,1.0,0.3355920016765594,0.8504155278205872,0.8504155278205872,1.0,1.0,-1.7909176349639893,0.7894460558891296,1.0014716386795044,0.3793905973434448,0.8493775725364685,0.8493775725364685,0.0,49.54278564453125,70.0,37128.86328125,0.0,477.0309143066406,1.0,281.2574768066406,283.7662048339844,297.3519592285156,299.8382568359375,293.1499938964844,293.1499938964844,281.54998779296875,38370.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259595990180969,1.0,0.0,0.0,3.5307888984680176,3.5308120250701904,8.318341997437528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.13671875,0.0,1421.6942138671875,1895.4371337890625,0.0,1821.33154296875,0.8800161480903625,1.0,0.0,3.0,1.0,0.0
17912340,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9793077707290648,0.3497140109539032,0.3145495355129242,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.829180121421814,0.2148519903421402,0.204393595457077,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8644680380821228,0.2450021505355835,0.1719615310430526,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8050151467323303,0.1956813782453537,0.18633833527565,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7172645926475525,0.1366986483335495,0.6209069490432739,285.0535583496094,284.95001220703125,298.0810546875,294.27978515625,297.6615295410156,297.3311462402344,285.049560546875,1.0,0.3426056206226349,0.8510366678237915,0.8510366678237915,1.0,1.0,-1.7980382442474363,0.7928615808486938,1.005176663398743,0.38140469789505,0.9962202906608582,0.9962202906608582,0.0,55.70090866088867,73.0,36725.1484375,0.0,500.41845703125,1.0,281.54248046875,283.9158020019531,297.2662353515625,299.67333984375,293.1499938964844,293.1499938964844,281.25,31314.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718825101852417,1.0,0.0,0.0,3.703899621963501,3.703923463821411,9.154017561741056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.25390625,0.0,1558.389404296875,1895.4371337890625,0.0,1762.365234375,0.91402006149292,1.0,0.0,3.0,1.0,0.0
17912400,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9793077707290648,0.3497140109539032,0.3145495355129242,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.829180121421814,0.2148519903421402,0.204393595457077,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8644680380821228,0.2450021505355835,0.1719615310430526,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8050151467323303,0.1956813782453537,0.18633833527565,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7172645926475525,0.1366986483335495,0.6209069490432739,285.0535583496094,284.95001220703125,298.0810546875,294.27978515625,297.6615295410156,297.3311462402344,285.049560546875,1.0,0.3426056206226349,0.8510366678237915,0.8510366678237915,1.0,1.0,-1.7980382442474363,0.7928615808486938,1.005176663398743,0.38140469789505,0.9962202906608582,0.9962202906608582,0.0,55.70090866088867,73.0,36725.1484375,0.0,500.41845703125,1.0,281.54248046875,283.9158020019531,297.2662353515625,299.67333984375,293.1499938964844,293.1499938964844,281.25,31314.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718825101852417,1.0,0.0,0.0,3.703899621963501,3.703923463821411,9.154017561741056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.25390625,0.0,1558.389404296875,1895.4371337890625,0.0,1762.365234375,0.91402006149292,1.0,0.0,3.0,1.0,0.0
17912460,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9577339291572572,0.351771205663681,0.3165508508682251,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8108339309692383,0.2151531875133514,0.20508474111557,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.844551146030426,0.2451755106449127,0.172425240278244,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7855655550956726,0.19586281478405,0.1869009286165237,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.6984156370162964,0.1359114795923233,0.6189553141593933,284.857177734375,284.95001220703125,298.1543273925781,294.271240234375,297.6871337890625,297.31890869140625,284.8619079589844,1.0,0.3483263850212097,0.8508698344230652,0.8508698344230652,1.0,1.0,-1.8002817630767822,0.7939066290855408,1.006375074386597,0.382009357213974,0.8477764129638672,0.8477764129638672,0.0,61.25230407714844,61.0,37249.6484375,0.0,518.849609375,1.0,281.2574462890625,283.7211608886719,297.3179016113281,299.8252868652344,293.1499938964844,293.1499938964844,281.54998779296875,39848.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330864667892456,1.0,0.0,0.0,3.606868028640747,3.606892108917236,8.680680707584543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.37109375,0.0,1514.1612548828125,1895.4371337890625,0.0,1881.0010986328125,0.8978067636489868,1.0,0.0,3.0,1.0,0.0
17912520,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9577339291572572,0.351771205663681,0.3165508508682251,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8108339309692383,0.2151531875133514,0.20508474111557,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.844551146030426,0.2451755106449127,0.172425240278244,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7855655550956726,0.19586281478405,0.1869009286165237,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.6984156370162964,0.1359114795923233,0.6189553141593933,284.857177734375,284.95001220703125,298.1543273925781,294.271240234375,297.6871337890625,297.31890869140625,284.8619079589844,1.0,0.3483263850212097,0.8508698344230652,0.8508698344230652,1.0,1.0,-1.8002817630767822,0.7939066290855408,1.006375074386597,0.382009357213974,0.8477764129638672,0.8477764129638672,0.0,61.25230407714844,61.0,37249.6484375,0.0,518.849609375,1.0,281.2574462890625,283.7211608886719,297.3179016113281,299.8252868652344,293.1499938964844,293.1499938964844,281.54998779296875,39848.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330864667892456,1.0,0.0,0.0,3.606868028640747,3.606892108917236,8.680680707584543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.37109375,0.0,1514.1612548828125,1895.4371337890625,0.0,1881.0010986328125,0.8978067636489868,1.0,0.0,3.0,1.0,0.0
17912580,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.96113783121109,0.3555375933647156,0.3194467425346374,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8117098808288574,0.2158541530370712,0.2055546194314956,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8453215956687927,0.2458916753530502,0.1727433502674102,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7863257527351379,0.1964070498943328,0.1872382760047912,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.6975155472755432,0.1354266852140426,0.616081714630127,285.0375671386719,284.95001220703125,298.226318359375,294.2625427246094,297.7187805175781,297.3183898925781,285.0346984863281,1.0,0.347973883152008,0.8507030606269836,0.8507030606269836,1.0,1.0,-1.8016568422317505,0.7945581078529358,1.00709867477417,0.3823066055774688,0.9869774580001832,0.9869774580001832,0.0,61.20032501220703,49.0,36663.21484375,0.0,519.5944213867188,1.0,281.5428466796875,283.8915100097656,297.2275390625,299.630126953125,293.1499938964844,293.1499938964844,281.25,32262.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212439179420471,1.0,0.0,0.0,3.7349777221679688,3.735002040863037,9.30827809497714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.109375,0.0,1601.164306640625,1895.4371337890625,0.0,1782.2684326171875,0.9217531681060792,1.0,0.0,3.0,1.0,0.0
