time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912640,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.96113783121109,0.3555375933647156,0.3194467425346374,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8117098808288574,0.2158541530370712,0.2055546194314956,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8453215956687927,0.2458916753530502,0.1727433502674102,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7863257527351379,0.1964070498943328,0.1872382760047912,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.6975155472755432,0.1354266852140426,0.616081714630127,285.0375671386719,284.95001220703125,298.226318359375,294.2625427246094,297.7187805175781,297.3183898925781,285.0346984863281,1.0,0.347973883152008,0.8507030606269836,0.8507030606269836,1.0,1.0,-1.8016568422317505,0.7945581078529358,1.00709867477417,0.3823066055774688,0.9869774580001832,0.9869774580001832,0.0,61.20032501220703,49.0,36663.21484375,0.0,519.5944213867188,1.0,281.5428466796875,283.8915100097656,297.2275390625,299.630126953125,293.1499938964844,293.1499938964844,281.25,32262.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212439179420471,1.0,0.0,0.0,3.7349777221679688,3.735002040863037,9.30827809497714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.109375,0.0,1601.164306640625,1895.4371337890625,0.0,1782.2684326171875,0.9217531681060792,1.0,0.0,3.0,1.0,0.0
17912700,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9701337814331056,0.3571656942367553,0.3210879862308502,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8179816007614136,0.2161349803209304,0.205853670835495,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8518297672271729,0.2461303919553756,0.1729644984006881,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7927736043930054,0.1966197192668914,0.1874630451202392,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7026580572128296,0.1351830512285232,0.6149258613586426,284.88433837890625,284.95001220703125,298.2618408203125,294.2582397460937,297.7338256835937,297.3172912597656,284.86529541015625,1.0,0.346345990896225,0.8506196141242981,0.8506196141242981,1.0,1.0,-1.803136229515076,0.7952505946159363,1.0078856945037842,0.3826978206634521,0.8930805921554565,0.8930805921554565,0.0,59.47761154174805,49.0,37461.4921875,0.0,515.2784423828125,1.0,281.2952575683594,283.7022705078125,297.3007507324219,299.8474426269531,293.1499938964844,293.1499938964844,281.25,35590.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295352220535278,1.0,0.0,0.0,3.744216918945313,3.744241714477539,9.354386065751896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.38427734375,0.0,1637.3934326171875,1895.4371337890625,0.0,1851.1749267578125,0.9240204095840454,1.0,0.0,3.0,1.0,0.0
17912760,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9805214405059814,0.3584425449371338,0.3222339451313019,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8259501457214355,0.2162293940782547,0.2059139758348465,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8604074120521545,0.2461303621530532,0.172954261302948,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8011860847473145,0.1966613084077835,0.1874688118696212,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7095224261283875,0.1348134279251098,0.6130475401878357,284.8541564941406,284.95001220703125,298.2970275878906,294.2539367675781,297.7471923828125,297.3133239746094,284.8600158691406,1.0,0.3438790738582611,0.8507903218269348,0.8507903218269348,1.0,1.0,-1.802326202392578,0.7948771715164185,1.0074490308761597,0.3825091421604156,0.8411225080490112,0.8411225080490112,0.0,57.19603729248047,37.0,37115.17578125,0.0,507.7462768554688,1.0,281.2569274902344,283.7119140625,297.2891845703125,299.7857971191406,293.1499938964844,293.1499938964844,281.54998779296875,40735.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331826686859131,1.0,0.0,0.0,3.604712963104248,3.604737520217896,8.670311331115954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.96533203125,0.0,1518.3551025390625,1895.4371337890625,0.0,1881.8118896484373,0.898043155670166,1.0,0.0,3.0,1.0,0.0
17912820,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.3628391623497009,0.3174309134483337,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8499932885169983,0.2170459479093551,0.2062676697969436,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8871411085128784,0.2469462156295776,0.1731778532266616,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8251330852508545,0.1973183155059814,0.187687486410141,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.728937566280365,0.1345005631446838,0.6099148392677307,285.0352478027344,284.95001220703125,298.3663635253906,294.2455444335937,297.7799377441406,297.31707763671875,285.0307922363281,1.0,0.3369332551956177,0.8511316776275635,0.8511316776275635,1.0,1.0,-1.796492099761963,0.7921445965766907,1.004347562789917,0.3809792697429657,0.9808496832847596,0.9808496832847596,0.0,51.211700439453125,25.0,36443.3125,0.0,484.9162902832031,1.0,281.5428161621094,283.8809509277344,297.20562744140625,299.59674072265625,293.1499938964844,293.1499938964844,281.25,32419.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204000353813171,1.0,0.0,0.0,3.7307145595550537,3.730738878250122,9.287040256822364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.64306640625,0.0,1597.451171875,1895.4371337890625,0.0,1775.3143310546875,0.9208799600601196,1.0,0.0,3.0,1.0,0.0
17912880,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.3628391623497009,0.3174309134483337,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8499932885169983,0.2170459479093551,0.2062676697969436,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8871411085128784,0.2469462156295776,0.1731778532266616,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8251330852508545,0.1973183155059814,0.187687486410141,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.728937566280365,0.1345005631446838,0.6099148392677307,285.0352478027344,284.95001220703125,298.3663635253906,294.2455444335937,297.7799377441406,297.31707763671875,285.0307922363281,1.0,0.3369332551956177,0.8511316776275635,0.8511316776275635,1.0,1.0,-1.796492099761963,0.7921445965766907,1.004347562789917,0.3809792697429657,0.9808496832847596,0.9808496832847596,0.0,51.211700439453125,25.0,36443.3125,0.0,484.9162902832031,1.0,281.5428161621094,283.8809509277344,297.20562744140625,299.59674072265625,293.1499938964844,293.1499938964844,281.25,32419.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204000353813171,1.0,0.0,0.0,3.7307145595550537,3.730738878250122,9.287040256822364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.64306640625,0.0,1597.451171875,1895.4371337890625,0.0,1775.3143310546875,0.9208799600601196,1.0,0.0,3.0,1.0,0.0
17912940,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9990000128746032,0.3712948560714721,0.2921488285064697,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.8741300106048584,0.2174141854047775,0.2066267430782318,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.9137173295021056,0.2471359372138977,0.1733633130788803,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8472221493721008,0.1975672096014022,0.1879182457923889,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7470424771308899,0.1340259760618209,0.6073578000068665,284.8323059082031,284.95001220703125,298.4342346191406,294.237548828125,297.8218688964844,297.3395080566406,284.8384094238281,1.0,0.3266686499118805,0.8514729738235474,0.8514729738235474,1.0,1.0,-1.761284112930298,0.7754193544387817,0.985864758491516,0.3719320893287658,0.8117488622665405,0.8117488622665405,0.0,45.8692741394043,28.0,36206.41796875,0.0,447.578369140625,1.0,281.25732421875,283.6994323730469,297.2611389160156,299.7164001464844,293.1499938964844,293.1499938964844,281.54998779296875,42836.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303333282470703,1.0,0.0,0.0,3.5326530933380127,3.532677173614502,8.327128853125032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.97314453125,0.0,1455.9998779296875,1895.4371337890625,0.0,1857.8623046875,0.883521318435669,1.0,0.0,3.0,1.0,0.0
17913000,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9990000128746032,0.3712948560714721,0.2921488285064697,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.8741300106048584,0.2174141854047775,0.2066267430782318,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.9137173295021056,0.2471359372138977,0.1733633130788803,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8472221493721008,0.1975672096014022,0.1879182457923889,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7470424771308899,0.1340259760618209,0.6073578000068665,284.8323059082031,284.95001220703125,298.4342346191406,294.237548828125,297.8218688964844,297.3395080566406,284.8384094238281,1.0,0.3266686499118805,0.8514729738235474,0.8514729738235474,1.0,1.0,-1.761284112930298,0.7754193544387817,0.985864758491516,0.3719320893287658,0.8117488622665405,0.8117488622665405,0.0,45.8692741394043,28.0,36206.41796875,0.0,447.578369140625,1.0,281.25732421875,283.6994323730469,297.2611389160156,299.7164001464844,293.1499938964844,293.1499938964844,281.54998779296875,42836.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303333282470703,1.0,0.0,0.0,3.5326530933380127,3.532677173614502,8.327128853125032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.97314453125,0.0,1455.9998779296875,1895.4371337890625,0.0,1857.8623046875,0.883521318435669,1.0,0.0,3.0,1.0,0.0
17913060,297.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3839385211467743,0.2725117206573486,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8958220481872559,0.218243196606636,0.2070843428373336,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9392091631889344,0.2479266077280044,0.1736362725496292,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8672202825546265,0.198233813047409,0.1882394254207611,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7635507583618164,0.134048044681549,0.6059701442718506,285.0069274902344,284.95001220703125,298.5006408691406,294.23016357421875,297.87713623046875,297.3866577148437,285.0028381347656,1.0,0.3198842704296112,0.8523395657539368,0.8523395657539368,1.0,1.0,-1.73728346824646,0.7641732096672058,0.9731102585792542,0.3655387163162231,0.9309528470039368,0.9309528470039368,0.0,42.05516052246094,31.0,35259.9765625,0.0,421.9169921875,1.0,281.5419921875,283.8685607910156,297.16961669921875,299.4923095703125,293.1499938964844,293.1499938964844,281.25,33278.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131880521774292,1.0,0.0,0.0,3.626409769058228,3.62643313407898,8.774998150329338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.16748046875,0.0,1486.848876953125,1895.4371337890625,0.0,1716.3441162109375,0.8979171514511108,1.0,0.0,3.0,1.0,0.0
17913120,297.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3839385211467743,0.2725117206573486,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8958220481872559,0.218243196606636,0.2070843428373336,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9392091631889344,0.2479266077280044,0.1736362725496292,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8672202825546265,0.198233813047409,0.1882394254207611,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7635507583618164,0.134048044681549,0.6059701442718506,285.0069274902344,284.95001220703125,298.5006408691406,294.23016357421875,297.87713623046875,297.3866577148437,285.0028381347656,1.0,0.3198842704296112,0.8523395657539368,0.8523395657539368,1.0,1.0,-1.73728346824646,0.7641732096672058,0.9731102585792542,0.3655387163162231,0.9309528470039368,0.9309528470039368,0.0,42.05516052246094,31.0,35259.9765625,0.0,421.9169921875,1.0,281.5419921875,283.8685607910156,297.16961669921875,299.4923095703125,293.1499938964844,293.1499938964844,281.25,33278.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131880521774292,1.0,0.0,0.0,3.626409769058228,3.62643313407898,8.774998150329338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.16748046875,0.0,1486.848876953125,1895.4371337890625,0.0,1716.3441162109375,0.8979171514511108,1.0,0.0,3.0,1.0,0.0
17913180,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9990000128746032,0.3957206606864929,0.259615033864975,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9120235443115234,0.2187524884939193,0.2076347917318344,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.95675790309906,0.2482462078332901,0.173948273062706,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8820814490318298,0.1986097395420074,0.1886522024869918,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.775947630405426,0.1340373903512954,0.6058921217918396,284.85626220703125,284.95001220703125,298.5654602050781,294.2235717773437,297.9284973144531,297.4278869628906,284.86669921875,1.0,0.3156861364841461,0.8532061576843262,0.8532061576843262,1.0,1.0,-1.7232338190078735,0.7576198577880859,0.9656139612197876,0.361864686012268,0.7924644351005554,0.7924644351005554,0.0,39.7327995300293,49.0,35238.37109375,0.0,406.9336242675781,1.0,281.25799560546875,283.7430419921875,297.2352600097656,299.61834716796875,293.1499938964844,293.1499938964844,281.54998779296875,43329.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205043435096741,1.0,0.0,0.0,3.376777172088623,3.376800060272217,7.608483656440512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.7958984375,0.0,1300.6414794921875,1895.4371337890625,0.0,1776.1728515625,0.8508800864219666,1.0,0.0,3.0,1.0,0.0
17913240,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9990000128746032,0.3957206606864929,0.259615033864975,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9120235443115234,0.2187524884939193,0.2076347917318344,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.95675790309906,0.2482462078332901,0.173948273062706,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8820814490318298,0.1986097395420074,0.1886522024869918,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.775947630405426,0.1340373903512954,0.6058921217918396,284.85626220703125,284.95001220703125,298.5654602050781,294.2235717773437,297.9284973144531,297.4278869628906,284.86669921875,1.0,0.3156861364841461,0.8532061576843262,0.8532061576843262,1.0,1.0,-1.7232338190078735,0.7576198577880859,0.9656139612197876,0.361864686012268,0.7924644351005554,0.7924644351005554,0.0,39.7327995300293,49.0,35238.37109375,0.0,406.9336242675781,1.0,281.25799560546875,283.7430419921875,297.2352600097656,299.61834716796875,293.1499938964844,293.1499938964844,281.54998779296875,43329.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205043435096741,1.0,0.0,0.0,3.376777172088623,3.376800060272217,7.608483656440512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.7958984375,0.0,1300.6414794921875,1895.4371337890625,0.0,1776.1728515625,0.8508800864219666,1.0,0.0,3.0,1.0,0.0
17913300,297.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.4011514782905578,0.261116474866867,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9105654358863832,0.2191799432039261,0.207912728190422,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9551239013671876,0.2486330866813659,0.1740959882736206,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8807255029678345,0.1989521980285644,0.1888625174760818,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.774516224861145,0.1341423541307449,0.6060011386871338,285.0140991210937,284.95001220703125,298.5972900390625,294.2206115722656,297.95245361328125,297.4455871582031,285.0298156738281,1.0,0.3167847692966461,0.8536394238471985,0.8536394238471985,1.0,1.0,-1.7259154319763184,0.7589681148529053,0.966947376728058,0.3624598979949951,0.8908191919326782,0.8908191919326782,0.0,40.011356353759766,49.0,34755.58984375,0.0,409.2956237792969,1.0,281.4937744140625,283.9091491699219,297.1583557128906,299.4057312011719,293.1499938964844,293.1499938964844,281.54998779296875,35181.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103009819984436,1.0,0.0,0.0,3.421698093414306,3.421719789505005,7.812259354977868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.8369140625,0.0,1287.9561767578125,1895.4371337890625,0.0,1692.9754638671875,0.8569554686546326,1.0,0.0,3.0,1.0,0.0
17913360,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9990000128746032,0.4055332541465759,0.2674219906330108,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9036953449249268,0.2197709530591964,0.2084556221961975,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.947673797607422,0.2492126375436782,0.1744845807552337,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.874406635761261,0.199444442987442,0.1893167495727539,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7687811851501465,0.1343453973531723,0.6069524884223938,285.0413513183594,284.95001220703125,298.6286926269531,294.2179260253906,297.97265625,297.4565734863281,285.0394592285156,1.0,0.3196658194065094,0.8541243672370911,0.8541243672370911,1.0,1.0,-1.7362853288650513,0.763938307762146,0.9723469614982604,0.3651511669158935,0.9379487037658693,0.9379487037658693,0.0,41.20970153808594,67.0,35054.33203125,0.0,418.8392639160156,1.0,281.5406494140625,283.9028625488281,297.1673889160156,299.4585876464844,293.1499938964844,293.1499938964844,281.25,31767.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053916454315186,1.0,0.0,0.0,3.5495221614837646,3.5495445728302,8.406846063735429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.2060546875,0.0,1393.431640625,1895.4371337890625,0.0,1653.56005859375,0.8797958493232727,1.0,0.0,3.0,1.0,0.0
17913420,297.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.4090991616249084,0.2932066917419433,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8769896626472473,0.2204000949859619,0.2093857675790786,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9158353805541992,0.2496134638786316,0.1750546991825103,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8493667840957642,0.1999212801456451,0.1900907605886459,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7464693784713745,0.1342379003763198,0.6080854535102844,284.89508056640625,284.95001220703125,298.6902160644531,294.2134704589844,297.9941101074219,297.4451599121094,284.90338134765625,1.0,0.3299421072006225,0.8550942540168762,0.8550942540168762,1.0,1.0,-1.7713249921798706,0.7806536555290222,0.9906712770462036,0.3743555843830108,0.8311886787414551,0.8311886787414551,0.0,46.25474548339844,85.0,36077.765625,0.0,454.8748779296875,1.0,281.2583312988281,283.7516784667969,297.2568359375,299.6703491210937,293.1499938964844,293.1499938964844,281.54998779296875,39354.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189374566078186,1.0,0.0,0.0,3.449812173843384,3.4498348236083984,7.941164881231089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.97265625,0.0,1345.3720703125,1895.4371337890625,0.0,1763.2880859375,0.8634105324745178,1.0,0.0,3.0,1.0,0.0
17913480,297.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.4090991616249084,0.2932066917419433,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8769896626472473,0.2204000949859619,0.2093857675790786,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9158353805541992,0.2496134638786316,0.1750546991825103,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8493667840957642,0.1999212801456451,0.1900907605886459,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7464693784713745,0.1342379003763198,0.6080854535102844,284.89508056640625,284.95001220703125,298.6902160644531,294.2134704589844,297.9941101074219,297.4451599121094,284.90338134765625,1.0,0.3299421072006225,0.8550942540168762,0.8550942540168762,1.0,1.0,-1.7713249921798706,0.7806536555290222,0.9906712770462036,0.3743555843830108,0.8311886787414551,0.8311886787414551,0.0,46.25474548339844,85.0,36077.765625,0.0,454.8748779296875,1.0,281.2583312988281,283.7516784667969,297.2568359375,299.6703491210937,293.1499938964844,293.1499938964844,281.54998779296875,39354.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189374566078186,1.0,0.0,0.0,3.449812173843384,3.4498348236083984,7.941164881231089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.97265625,0.0,1345.3720703125,1895.4371337890625,0.0,1763.2880859375,0.8634105324745178,1.0,0.0,3.0,1.0,0.0
17913540,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9990000128746032,0.4079619646072387,0.3315024077892303,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8436807990074158,0.2214034348726272,0.210447758436203,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8784767985343933,0.2505001723766327,0.1757257133722305,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8184642791748047,0.2007265090942382,0.1909828335046768,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.7185672521591187,0.1340267807245254,0.6083298921585083,285.0906982421875,284.95001220703125,298.75,294.2104187011719,297.9983215332031,297.4031677246094,285.09063720703125,1.0,0.3449550271034241,0.8560641407966614,0.8560641407966614,1.0,1.0,-1.8207439184188845,0.8042427897453308,1.0165011882781982,0.3873577117919922,1.0,1.0,0.0,54.45045852661133,88.0,36428.98828125,0.0,511.3369140625,1.0,281.5412902832031,283.9169921875,297.198486328125,299.5635986328125,293.1499938964844,293.1499938964844,281.25,30469.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118286490440369,1.0,0.0,0.0,3.665749073028565,3.665772438049317,8.9664138158696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.97412109375,0.0,1509.1990966796875,1895.4371337890625,0.0,1705.3238525390625,0.9049216508865356,1.0,0.0,3.0,1.0,0.0
17913600,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9990000128746032,0.4079619646072387,0.3315024077892303,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8436807990074158,0.2214034348726272,0.210447758436203,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8784767985343933,0.2505001723766327,0.1757257133722305,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8184642791748047,0.2007265090942382,0.1909828335046768,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.7185672521591187,0.1340267807245254,0.6083298921585083,285.0906982421875,284.95001220703125,298.75,294.2104187011719,297.9983215332031,297.4031677246094,285.09063720703125,1.0,0.3449550271034241,0.8560641407966614,0.8560641407966614,1.0,1.0,-1.8207439184188845,0.8042427897453308,1.0165011882781982,0.3873577117919922,1.0,1.0,0.0,54.45045852661133,88.0,36428.98828125,0.0,511.3369140625,1.0,281.5412902832031,283.9169921875,297.198486328125,299.5635986328125,293.1499938964844,293.1499938964844,281.25,30469.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118286490440369,1.0,0.0,0.0,3.665749073028565,3.665772438049317,8.9664138158696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.97412109375,0.0,1509.1990966796875,1895.4371337890625,0.0,1705.3238525390625,0.9049216508865356,1.0,0.0,3.0,1.0,0.0
17913660,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.4029383659362793,0.3634961247444153,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8204766511917114,0.2222412973642349,0.2115899324417114,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8523515462875366,0.2510280311107635,0.1764028966426849,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7943809032440186,0.2014032751321792,0.1919575482606887,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6953968405723572,0.1335723549127578,0.607895016670227,284.9075012207031,284.95001220703125,298.80712890625,294.206787109375,297.9910888671875,297.3427734375,284.90966796875,1.0,0.3575059175491333,0.855523407459259,0.855523407459259,1.0,1.0,-1.8622245788574217,0.823916494846344,1.038308024406433,0.3983798325061798,0.9028632640838624,0.9028632640838624,0.0,62.2016487121582,91.0,37849.16015625,0.0,563.6598510742188,1.0,281.2574462890625,283.7080078125,297.28045654296875,299.80438232421875,293.1499938964844,293.1499938964844,280.95001220703125,36204.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315729856491089,1.0,0.0,0.0,3.689919471740722,3.68994402885437,9.085045462597918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.6494140625,0.0,1579.5797119140625,1895.4371337890625,0.0,1868.267333984375,0.913895845413208,1.0,0.0,3.0,1.0,0.0
17913720,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.4029383659362793,0.3634961247444153,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8204766511917114,0.2222412973642349,0.2115899324417114,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8523515462875366,0.2510280311107635,0.1764028966426849,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7943809032440186,0.2014032751321792,0.1919575482606887,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6953968405723572,0.1335723549127578,0.607895016670227,284.9075012207031,284.95001220703125,298.80712890625,294.206787109375,297.9910888671875,297.3427734375,284.90966796875,1.0,0.3575059175491333,0.855523407459259,0.855523407459259,1.0,1.0,-1.8622245788574217,0.823916494846344,1.038308024406433,0.3983798325061798,0.9028632640838624,0.9028632640838624,0.0,62.2016487121582,91.0,37849.16015625,0.0,563.6598510742188,1.0,281.2574462890625,283.7080078125,297.28045654296875,299.80438232421875,293.1499938964844,293.1499938964844,280.95001220703125,36204.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315729856491089,1.0,0.0,0.0,3.689919471740722,3.68994402885437,9.085045462597918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.6494140625,0.0,1579.5797119140625,1895.4371337890625,0.0,1868.267333984375,0.913895845413208,1.0,0.0,3.0,1.0,0.0
17913780,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9669622182846068,0.4015236496925354,0.3616392314434051,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7920681834220886,0.2230569273233413,0.2126986980438232,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8238158226013184,0.2514187097549438,0.1769302934408188,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7662547826766968,0.2020803689956665,0.1929367482662201,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.6683811545372009,0.1331341713666916,0.6075061559677124,284.84686279296875,284.95001220703125,298.8609313964844,294.20074462890625,297.9964904785156,297.3091735839844,284.85919189453125,1.0,0.3666352331638336,0.8549827337265015,0.8549827337265015,1.0,1.0,-1.862471103668213,0.8239395618438721,1.0385315418243408,0.3985609710216522,0.7834392189979553,0.7834392189979553,0.0,72.00379180908203,79.0,37807.44921875,0.0,594.9751586914062,1.0,280.9593505859375,283.665771484375,297.24810791015625,299.8028869628906,293.1499938964844,293.1499938964844,281.25,44826.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454159259796143,1.0,0.0,0.0,3.3281090259552,3.328131675720215,7.39074778266513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.22509765625,0.0,1263.8857421875,1895.4371337890625,0.0,1985.92578125,0.8429510593414307,1.0,0.0,3.0,1.0,0.0
17913840,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9669622182846068,0.4015236496925354,0.3616392314434051,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7920681834220886,0.2230569273233413,0.2126986980438232,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8238158226013184,0.2514187097549438,0.1769302934408188,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7662547826766968,0.2020803689956665,0.1929367482662201,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.6683811545372009,0.1331341713666916,0.6075061559677124,284.84686279296875,284.95001220703125,298.8609313964844,294.20074462890625,297.9964904785156,297.3091735839844,284.85919189453125,1.0,0.3666352331638336,0.8549827337265015,0.8549827337265015,1.0,1.0,-1.862471103668213,0.8239395618438721,1.0385315418243408,0.3985609710216522,0.7834392189979553,0.7834392189979553,0.0,72.00379180908203,79.0,37807.44921875,0.0,594.9751586914062,1.0,280.9593505859375,283.665771484375,297.24810791015625,299.8028869628906,293.1499938964844,293.1499938964844,281.25,44826.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454159259796143,1.0,0.0,0.0,3.3281090259552,3.328131675720215,7.39074778266513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.22509765625,0.0,1263.8857421875,1895.4371337890625,0.0,1985.92578125,0.8429510593414307,1.0,0.0,3.0,1.0,0.0
17913900,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9621629118919371,0.4032094776630401,0.3625474572181701,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7882435917854309,0.2238806188106537,0.2133575230836868,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8199317455291748,0.2521111965179443,0.1772965639829635,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.762645959854126,0.2028044611215591,0.1935158967971801,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6644708514213562,0.1332734376192093,0.6077162027359009,284.9996337890625,284.95001220703125,298.8866271972656,294.19683837890625,298.0083923339844,297.30975341796875,285.0124816894531,1.0,0.3683597445487976,0.8547123670578003,0.8547123670578003,1.0,1.0,-1.8657361268997192,0.8254811763763428,1.0402549505233765,0.3993616998195648,0.875109076499939,0.875109076499939,0.0,73.79903411865234,79.0,37329.34765625,0.0,603.0132446289062,1.0,281.19415283203125,283.8206481933594,297.1531982421875,299.56591796875,293.1499938964844,293.1499938964844,281.25,35722.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361587285995483,1.0,0.0,0.0,3.382241725921631,3.38226318359375,7.633129257555993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.34619140625,0.0,1253.2515869140625,1895.4371337890625,0.0,1906.9508056640625,0.8487138748168945,1.0,0.0,3.0,1.0,0.0
17913960,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.96459698677063,0.4054483771324157,0.3643550872802734,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7900326251983643,0.2249257564544677,0.214252158999443,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8213938474655151,0.2530404329299927,0.1778765618801117,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7642959356307983,0.2037379890680313,0.1943091452121734,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6654731035232544,0.1336465924978256,0.6088829636573792,285.01580810546875,284.95001220703125,298.9115600585937,294.1924133300781,298.02264404296875,297.31512451171875,285.0133972167969,1.0,0.3689014315605163,0.8545833230018616,0.8545833230018616,1.0,1.0,-1.8720285892486568,0.8284749388694763,1.0435537099838257,0.400987297296524,0.9080177545547484,0.9080177545547484,0.0,73.70047760009766,67.0,37542.47265625,0.0,607.2362670898438,1.0,281.2405090332031,283.81005859375,297.1499938964844,299.6008605957031,293.1499938964844,293.1499938964844,280.95001220703125,32597.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314937710762024,1.0,0.0,0.0,3.494553565979004,3.494575500488281,8.148481924763473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.21728515625,0.0,1342.6297607421875,1895.4371337890625,0.0,1867.60205078125,0.8679685592651367,1.0,0.0,3.0,1.0,0.0
17914020,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9785804748535156,0.4089415073394775,0.3675654232501983,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8019468784332275,0.2266874611377716,0.2158614546060562,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8320173621177673,0.2543626725673675,0.1787992119789123,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7755365967750549,0.2053194195032119,0.1957381665706634,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6749677658081055,0.1343672424554824,0.6114831566810608,284.8910217285156,284.95001220703125,298.959228515625,294.1820373535156,298.046630859375,297.31964111328125,284.8993835449219,1.0,0.3670926988124847,0.8543251752853394,0.8543251752853394,1.0,1.0,-1.883764624595642,0.8340411186218262,1.049723505973816,0.4040918052196502,0.8020011186599731,0.8020011186599731,0.0,70.45061492919922,55.0,38024.23046875,0.0,605.3382568359375,1.0,280.9589233398437,283.6912841796875,297.2125244140625,299.75616455078125,293.1499938964844,293.1499938964844,281.25,40833.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422921657562256,1.0,0.0,0.0,3.3187053203582764,3.3187270164489746,7.349041197812767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.87890625,0.0,1227.75927734375,1895.4371337890625,0.0,1959.1474609375,0.8364279866218567,1.0,0.0,3.0,1.0,0.0
17914080,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9785804748535156,0.4089415073394775,0.3675654232501983,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8019468784332275,0.2266874611377716,0.2158614546060562,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8320173621177673,0.2543626725673675,0.1787992119789123,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7755365967750549,0.2053194195032119,0.1957381665706634,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6749677658081055,0.1343672424554824,0.6114831566810608,284.8910217285156,284.95001220703125,298.959228515625,294.1820373535156,298.046630859375,297.31964111328125,284.8993835449219,1.0,0.3670926988124847,0.8543251752853394,0.8543251752853394,1.0,1.0,-1.883764624595642,0.8340411186218262,1.049723505973816,0.4040918052196502,0.8020011186599731,0.8020011186599731,0.0,70.45061492919922,55.0,38024.23046875,0.0,605.3382568359375,1.0,280.9589233398437,283.6912841796875,297.2125244140625,299.75616455078125,293.1499938964844,293.1499938964844,281.25,40833.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422921657562256,1.0,0.0,0.0,3.3187053203582764,3.3187270164489746,7.349041197812767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.87890625,0.0,1227.75927734375,1895.4371337890625,0.0,1959.1474609375,0.8364279866218567,1.0,0.0,3.0,1.0,0.0
17914140,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.4139198660850525,0.3699159324169159,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8237331509590149,0.2290933728218078,0.2176708132028579,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8534068465232849,0.256420761346817,0.1798690557479858,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7976720333099365,0.207494854927063,0.19734688103199,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6944596767425537,0.135630652308464,0.6151425242424011,285.0406188964844,284.95001220703125,299.0041809082031,294.1697692871094,298.0747375488281,297.3335876464844,285.0367126464844,1.0,0.3625224530696869,0.8540670275688171,0.8540670275688171,1.0,1.0,-1.8950839042663568,0.8393690586090088,1.0557148456573486,0.4072429537773132,0.9351508021354676,0.9351508021354676,0.0,64.24434661865234,43.0,37868.37890625,0.0,593.9598999023438,1.0,281.2405090332031,283.8168640136719,297.14141845703125,299.608154296875,293.1499938964844,293.1499938964844,280.95001220703125,31246.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320719361305237,1.0,0.0,0.0,3.5190412998199463,3.519063234329224,8.263081099357805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.46240234375,0.0,1358.0047607421875,1895.4371337890625,0.0,1872.4620361328125,0.8723358511924744,1.0,0.0,3.0,1.0,0.0
17914200,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.4139198660850525,0.3699159324169159,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8237331509590149,0.2290933728218078,0.2176708132028579,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8534068465232849,0.256420761346817,0.1798690557479858,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7976720333099365,0.207494854927063,0.19734688103199,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6944596767425537,0.135630652308464,0.6151425242424011,285.0406188964844,284.95001220703125,299.0041809082031,294.1697692871094,298.0747375488281,297.3335876464844,285.0367126464844,1.0,0.3625224530696869,0.8540670275688171,0.8540670275688171,1.0,1.0,-1.8950839042663568,0.8393690586090088,1.0557148456573486,0.4072429537773132,0.9351508021354676,0.9351508021354676,0.0,64.24434661865234,43.0,37868.37890625,0.0,593.9598999023438,1.0,281.2405090332031,283.8168640136719,297.14141845703125,299.608154296875,293.1499938964844,293.1499938964844,280.95001220703125,31246.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320719361305237,1.0,0.0,0.0,3.5190412998199463,3.519063234329224,8.263081099357805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.46240234375,0.0,1358.0047607421875,1895.4371337890625,0.0,1872.4620361328125,0.8723358511924744,1.0,0.0,3.0,1.0,0.0
17914260,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.4218252003192901,0.3456475138664245,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8438301086425781,0.2311430275440216,0.219549760222435,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8747097849845886,0.2579168677330017,0.1809152513742447,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8183315992355347,0.2093484699726104,0.1990294754505157,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7132144570350647,0.1368319988250732,0.6198330521583557,284.8707275390625,284.95001220703125,299.0466003417969,294.1557922363281,298.1077880859375,297.3598937988281,284.87750244140625,1.0,0.3548592031002044,0.8539143800735474,0.8539143800735474,1.0,1.0,-1.8784161806106567,0.8313894867897034,1.047026753425598,0.4028685092926025,0.7996436953544617,0.7996436953544617,0.0,58.65017318725586,31.0,37950.77734375,0.0,563.723388671875,1.0,280.959228515625,283.661376953125,297.1937866210937,299.74737548828125,293.1499938964844,293.1499938964844,281.25,41306.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449370622634888,1.0,0.0,0.0,3.3492252826690674,3.349247455596924,7.484831598958408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.78369140625,0.0,1260.01025390625,1895.4371337890625,0.0,1981.8121337890625,0.8428940176963806,1.0,0.0,3.0,1.0,0.0
17914320,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.4218252003192901,0.3456475138664245,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8438301086425781,0.2311430275440216,0.219549760222435,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8747097849845886,0.2579168677330017,0.1809152513742447,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8183315992355347,0.2093484699726104,0.1990294754505157,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7132144570350647,0.1368319988250732,0.6198330521583557,284.8707275390625,284.95001220703125,299.0466003417969,294.1557922363281,298.1077880859375,297.3598937988281,284.87750244140625,1.0,0.3548592031002044,0.8539143800735474,0.8539143800735474,1.0,1.0,-1.8784161806106567,0.8313894867897034,1.047026753425598,0.4028685092926025,0.7996436953544617,0.7996436953544617,0.0,58.65017318725586,31.0,37950.77734375,0.0,563.723388671875,1.0,280.959228515625,283.661376953125,297.1937866210937,299.74737548828125,293.1499938964844,293.1499938964844,281.25,41306.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449370622634888,1.0,0.0,0.0,3.3492252826690674,3.349247455596924,7.484831598958408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.78369140625,0.0,1260.01025390625,1895.4371337890625,0.0,1981.8121337890625,0.8428940176963806,1.0,0.0,3.0,1.0,0.0
17914380,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4362705051898956,0.3134325742721557,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8739812970161438,0.2337565273046493,0.2215683460235595,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.906534731388092,0.2600744366645813,0.1820617616176605,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8461735844612122,0.211709439754486,0.2008289396762848,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7375977635383606,0.1386139839887619,0.6257137060165405,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1598205566406,297.4225158691406,284.9986267089844,1.0,0.344675749540329,0.8537617325782776,0.8537617325782776,1.0,1.0,-1.8527575731277464,0.8191331624984741,1.0336244106292725,0.3961203694343567,0.9038289189338684,0.9038289189338684,0.0,51.75654602050781,34.0,37153.35546875,0.0,524.1964721679688,1.0,281.24041748046875,283.7851257324219,297.0998840332031,299.5392761230469,293.1499938964844,293.1499938964844,280.95001220703125,32620.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322291731834412,1.0,0.0,0.0,3.494628667831421,3.4946508407592773,8.148832648657844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.67529296875,0.0,1342.870849609375,1895.4371337890625,0.0,1873.784423828125,0.867726743221283,1.0,0.0,3.0,1.0,0.0
17914440,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4362705051898956,0.3134325742721557,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8739812970161438,0.2337565273046493,0.2215683460235595,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.906534731388092,0.2600744366645813,0.1820617616176605,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8461735844612122,0.211709439754486,0.2008289396762848,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7375977635383606,0.1386139839887619,0.6257137060165405,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1598205566406,297.4225158691406,284.9986267089844,1.0,0.344675749540329,0.8537617325782776,0.8537617325782776,1.0,1.0,-1.8527575731277464,0.8191331624984741,1.0336244106292725,0.3961203694343567,0.9038289189338684,0.9038289189338684,0.0,51.75654602050781,34.0,37153.35546875,0.0,524.1964721679688,1.0,281.24041748046875,283.7851257324219,297.0998840332031,299.5392761230469,293.1499938964844,293.1499938964844,280.95001220703125,32620.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322291731834412,1.0,0.0,0.0,3.494628667831421,3.4946508407592773,8.148832648657844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.67529296875,0.0,1342.870849609375,1895.4371337890625,0.0,1873.784423828125,0.867726743221283,1.0,0.0,3.0,1.0,0.0
