time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914500,297.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.4446024298667907,0.2995283603668213,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8891777992248535,0.234998270869255,0.2227311134338379,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9235243797302246,0.2610200643539428,0.1827447265386581,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.860166072845459,0.2128325551748275,0.2018717974424362,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7497232556343079,0.139601781964302,0.6297348737716675,284.8572082519531,284.95001220703125,299.10595703125,294.1320495605469,298.1893005371094,297.4606018066406,284.8428955078125,1.0,0.341181606054306,0.8536853790283203,0.8536853790283203,1.0,1.0,-1.8443500995635984,0.8151466250419617,1.0292035341262815,0.3938041627407074,0.8029400706291199,0.8029400706291199,0.0,49.03209686279297,34.0,37618.484375,0.0,510.00732421875,1.0,281.0014038085937,283.6207580566406,297.162353515625,299.72735595703125,293.1499938964844,293.1499938964844,280.95001220703125,38299.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389450669288635,1.0,0.0,0.0,3.445836544036865,3.44585919380188,7.922872100607492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.1748046875,0.0,1333.908447265625,1895.4371337890625,0.0,1930.59912109375,0.8583544492721558,1.0,0.0,3.0,1.0,0.0
17914560,297.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.4527696967124939,0.2884151339530945,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9022145867347716,0.2361545711755752,0.2237517982721328,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9382283687591552,0.2618390023708343,0.1832699477672577,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8723919987678528,0.213874340057373,0.2027862817049026,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7605334520339966,0.1405840814113617,0.6336974501609802,284.8764953613281,284.95001220703125,299.1247253417969,294.1235046386719,298.2179870605469,297.4974060058594,284.8860778808594,1.0,0.3384727835655212,0.8540651202201843,0.8540651202201843,1.0,1.0,-1.8387154340744016,0.8125055432319641,1.026209831237793,0.3923145532608032,0.7830392122268677,0.7830392122268677,0.0,46.96421432495117,37.0,37123.11328125,0.0,499.80810546875,1.0,280.95977783203125,283.6814270019531,297.1416015625,299.6402587890625,293.1499938964844,293.1499938964844,281.25,42281.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406027317047119,1.0,0.0,0.0,3.251115322113037,3.251136779785156,7.052742603264051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.87060546875,0.0,1174.8846435546875,1895.4371337890625,0.0,1944.71875,0.8232350945472717,1.0,0.0,3.0,1.0,0.0
17914620,297.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9990000128746032,0.4634687006473541,0.2764154076576233,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9186583161354064,0.2380009889602661,0.2252367436885833,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9548514485359192,0.2633499503135681,0.1841053366661071,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8870570063591003,0.2155372649431228,0.2041163593530655,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7737734913825989,0.1421116441488266,0.6395347118377686,285.030517578125,284.95001220703125,299.1474914550781,294.1123962402344,298.254638671875,297.545166015625,285.0334167480469,1.0,0.3360996544361114,0.8545398116111755,0.8545398116111755,1.0,1.0,-1.835693597793579,0.8111282587051392,1.02456533908844,0.3914952576160431,0.8888371586799622,0.8888371586799622,0.0,44.883697509765625,37.0,36707.46875,0.0,491.3275146484375,1.0,281.21209716796875,283.825927734375,297.0550842285156,299.4312744140625,293.1499938964844,293.1499938964844,281.25,32910.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297244071960449,1.0,0.0,0.0,3.354830980300904,3.354851722717285,7.509908073188853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.72509765625,0.0,1207.66064453125,1895.4371337890625,0.0,1852.7591552734373,0.8391895294189453,1.0,0.0,3.0,1.0,0.0
17914680,297.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.4698964953422546,0.2699318826198578,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9288824796676636,0.2392064929008484,0.2263097763061523,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.964022934436798,0.264356404542923,0.1847635060548782,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8957557082176208,0.2166238725185394,0.2050797045230865,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7817766666412354,0.1431236416101455,0.6437292695045471,285.0209350585937,284.95001220703125,299.16082763671875,294.10552978515625,298.27618408203125,297.5731811523437,285.01715087890625,1.0,0.33518186211586,0.8548245429992676,0.8548245429992676,1.0,1.0,-1.836178183555603,0.8113951683044434,1.0247830152511597,0.3916110694408417,0.9020116329193116,0.9020116329193116,0.0,43.84390640258789,57.0,36812.1171875,0.0,488.3927917480469,1.0,281.2397155761719,283.8034362792969,297.06207275390625,299.4674377441406,293.1499938964844,293.1499938964844,280.95001220703125,31870.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272152304649353,1.0,0.0,0.0,3.435795783996582,3.435817241668701,7.876767540437868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.69970703125,0.0,1278.5709228515625,1895.4371337890625,0.0,1831.78955078125,0.8541932106018066,1.0,0.0,3.0,1.0,0.0
17914740,297.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.4835931956768036,0.2748721539974212,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9267292022705078,0.2419983744621276,0.2290834486484527,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9608415961265564,0.2664190828800201,0.1863439977169037,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8939054012298584,0.2191317826509475,0.2075797915458679,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7816553115844727,0.145569622516632,0.655212938785553,284.9067687988281,284.95001220703125,299.1952209472656,294.08660888671875,298.3223876953125,297.62750244140625,284.91522216796875,1.0,0.3411079049110412,0.8555840253829956,0.8555840253829956,1.0,1.0,-1.8641051054000848,0.8248497843742371,1.0392553806304932,0.3987491726875305,0.8072688579559326,0.8072688579559326,0.0,45.28054428100586,77.0,37636.27734375,0.0,511.3324279785156,1.0,280.9599914550781,283.6900329589844,297.122802734375,299.63348388671875,293.1499938964844,293.1499938964844,281.25,39638.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392159700393677,1.0,0.0,0.0,3.288898468017578,3.288919687271118,7.217623760880088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.16162109375,0.0,1191.8389892578125,1895.4371337890625,0.0,1932.9039306640625,0.8290494680404663,1.0,0.0,3.0,1.0,0.0
17914800,297.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.4835931956768036,0.2748721539974212,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9267292022705078,0.2419983744621276,0.2290834486484527,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9608415961265564,0.2664190828800201,0.1863439977169037,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8939054012298584,0.2191317826509475,0.2075797915458679,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7816553115844727,0.145569622516632,0.655212938785553,284.9067687988281,284.95001220703125,299.1952209472656,294.08660888671875,298.3223876953125,297.62750244140625,284.91522216796875,1.0,0.3411079049110412,0.8555840253829956,0.8555840253829956,1.0,1.0,-1.8641051054000848,0.8248497843742371,1.0392553806304932,0.3987491726875305,0.8072688579559326,0.8072688579559326,0.0,45.28054428100586,77.0,37636.27734375,0.0,511.3324279785156,1.0,280.9599914550781,283.6900329589844,297.122802734375,299.63348388671875,293.1499938964844,293.1499938964844,281.25,39638.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392159700393677,1.0,0.0,0.0,3.288898468017578,3.288919687271118,7.217623760880088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.16162109375,0.0,1191.8389892578125,1895.4371337890625,0.0,1932.9039306640625,0.8290494680404663,1.0,0.0,3.0,1.0,0.0
17914860,297.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9990000128746032,0.4921721518039703,0.2995801866054535,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.9020015597343444,0.2453964203596115,0.2322539687156677,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9341282844543456,0.2691830694675445,0.188217356801033,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8721161484718323,0.2221766263246536,0.2104388624429702,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7640162110328674,0.1481841653585434,0.6673855185508728,285.0787353515625,284.95001220703125,299.2281494140625,294.0668640136719,298.3444519042969,297.6383361816406,285.0774841308594,1.0,0.3540480434894562,0.8556613922119141,0.8556613922119141,1.0,1.0,-1.9178658723831177,0.8505922555923462,1.0672736167907717,0.4126871228218078,0.9707029461860656,0.9707029461860656,0.0,50.7606201171875,97.0,38213.4296875,0.0,566.1389770507812,1.0,281.2406616210937,283.8257141113281,297.05615234375,299.5268859863281,293.1499938964844,293.1499938964844,280.95001220703125,29879.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732576310634613,1.0,0.0,0.0,3.5364177227020264,3.536439657211304,8.34488616874296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.49755859375,0.0,1366.06396484375,1895.4371337890625,0.0,1876.70556640625,0.875396728515625,1.0,0.0,3.0,1.0,0.0
17914920,297.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9990000128746032,0.4921721518039703,0.2995801866054535,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.9020015597343444,0.2453964203596115,0.2322539687156677,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9341282844543456,0.2691830694675445,0.188217356801033,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8721161484718323,0.2221766263246536,0.2104388624429702,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7640162110328674,0.1481841653585434,0.6673855185508728,285.0787353515625,284.95001220703125,299.2281494140625,294.0668640136719,298.3444519042969,297.6383361816406,285.0774841308594,1.0,0.3540480434894562,0.8556613922119141,0.8556613922119141,1.0,1.0,-1.9178658723831177,0.8505922555923462,1.0672736167907717,0.4126871228218078,0.9707029461860656,0.9707029461860656,0.0,50.7606201171875,97.0,38213.4296875,0.0,566.1389770507812,1.0,281.2406616210937,283.8257141113281,297.05615234375,299.5268859863281,293.1499938964844,293.1499938964844,280.95001220703125,29879.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732576310634613,1.0,0.0,0.0,3.5364177227020264,3.536439657211304,8.34488616874296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.49755859375,0.0,1366.06396484375,1895.4371337890625,0.0,1876.70556640625,0.875396728515625,1.0,0.0,3.0,1.0,0.0
17914980,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9990000128746032,0.4941825568675995,0.3387809991836548,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8691245913505554,0.2484035193920135,0.2355542778968811,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8957918882369995,0.2713679671287536,0.1901279538869857,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8416276574134827,0.2248558551073074,0.2134205102920532,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.738507866859436,0.1502600759267807,0.6790075302124023,284.9258117675781,284.95001220703125,299.25982666015625,294.0465393066406,298.3402709960937,297.6019897460937,284.931396484375,1.0,0.3722900152206421,0.8557387590408325,0.8557387590408325,1.0,1.0,-1.9887253046035769,0.8845808506011963,1.1041444540023804,0.4311717450618744,0.8842383027076721,0.8842383027076721,0.0,59.92520904541016,115.0,40089.5625,0.0,649.387451171875,1.0,280.9576110839844,283.64337158203125,297.1270446777344,299.77642822265625,293.1499938964844,293.1499938964844,281.25,35884.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534141540527344,1.0,0.0,0.0,3.5633773803710938,3.5634005069732666,8.472604804410366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.2587890625,0.0,1438.0738525390625,1895.4371337890625,0.0,2055.060791015625,0.88576340675354,1.0,0.0,3.0,1.0,0.0
17915040,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9990000128746032,0.4941825568675995,0.3387809991836548,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8691245913505554,0.2484035193920135,0.2355542778968811,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8957918882369995,0.2713679671287536,0.1901279538869857,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8416276574134827,0.2248558551073074,0.2134205102920532,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.738507866859436,0.1502600759267807,0.6790075302124023,284.9258117675781,284.95001220703125,299.25982666015625,294.0465393066406,298.3402709960937,297.6019897460937,284.931396484375,1.0,0.3722900152206421,0.8557387590408325,0.8557387590408325,1.0,1.0,-1.9887253046035769,0.8845808506011963,1.1041444540023804,0.4311717450618744,0.8842383027076721,0.8842383027076721,0.0,59.92520904541016,115.0,40089.5625,0.0,649.387451171875,1.0,280.9576110839844,283.64337158203125,297.1270446777344,299.77642822265625,293.1499938964844,293.1499938964844,281.25,35884.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534141540527344,1.0,0.0,0.0,3.5633773803710938,3.5634005069732666,8.472604804410366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.2587890625,0.0,1438.0738525390625,1895.4371337890625,0.0,2055.060791015625,0.88576340675354,1.0,0.0,3.0,1.0,0.0
17915100,297.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.9990000128746032,0.493517130613327,0.3616919219493866,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8524650931358337,0.2500412762165069,0.2371509373188018,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8773611187934875,0.2726178765296936,0.1910124719142913,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.826328694820404,0.2263055592775344,0.2148565798997879,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.72538822889328,0.1512295603752136,0.6840590238571167,285.08319091796875,284.95001220703125,299.2752380371094,294.03619384765625,298.33123779296875,297.5712890625,285.0982666015625,1.0,0.382539302110672,0.8557774424552917,0.8557774424552917,1.0,1.0,-2.0270071029663086,0.9029806852340698,1.1240262985229492,0.4411664009094238,1.0,1.0,0.0,65.65730285644531,115.0,40025.3203125,0.0,699.39208984375,1.0,281.2007751464844,283.806396484375,297.048828125,299.5968017578125,293.1499938964844,293.1499938964844,281.25,31658.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511349320411682,1.0,0.0,0.0,3.6521921157836914,3.6522154808044434,8.900215675566869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.28271484375,0.0,1503.1077880859375,1895.4371337890625,0.0,2035.27783203125,0.9046033024787904,1.0,0.0,3.0,1.0,0.0
17915160,297.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.9990000128746032,0.4922652542591095,0.3851965367794037,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.8376458287239075,0.2519105970859527,0.2390326857566833,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.8607697486877441,0.2741502225399017,0.1921548843383789,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.8120918869972229,0.2279632985591888,0.2165484577417373,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.7128339409828186,0.1522905975580215,0.6896470189094543,285.1374816894531,284.95001220703125,299.2904052734375,294.0257568359375,298.3207702636719,297.5380554199219,285.141357421875,1.0,0.3933930695056915,0.8548896312713623,0.8548896312713623,1.0,1.0,-2.067606210708618,0.9224386811256408,1.145167589187622,0.4516720771789551,1.0,1.0,0.0,71.91858673095703,133.0,40663.59375,0.0,754.994384765625,1.0,281.2425231933594,283.83221435546875,297.0453186035156,299.6670227050781,293.1499938964844,293.1499938964844,280.95001220703125,31667.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530441284179688,1.0,0.0,0.0,3.748654365539551,3.74867844581604,9.37657148369908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.7958984375,0.0,1612.4267578125,1895.4371337890625,0.0,2051.844482421875,0.9241876006126404,1.0,0.0,3.0,1.0,0.0
17915220,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.4857853353023529,0.4350514411926269,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8100724220275879,0.2551250457763672,0.2427192032337188,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8309342265129089,0.2765106558799743,0.1943249702453613,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7831708788871765,0.2307934612035751,0.2198621034622192,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6865488886833191,0.1539496630430221,0.700110137462616,284.9825134277344,284.95001220703125,299.3201599121094,294.00469970703125,298.291259765625,297.4563293457031,284.9835205078125,1.0,0.4162876307964325,0.853114128112793,0.853114128112793,1.0,1.0,-2.150815963745117,0.962364137172699,1.1884517669677734,0.47323939204216,1.0,1.0,0.0,86.28688049316406,121.0,42982.08984375,0.0,881.0579223632812,1.0,280.9565734863281,283.6275634765625,297.0976257324219,299.9215393066406,293.1499938964844,293.1499938964844,280.6499938964844,33387.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775982141494751,1.0,0.0,0.0,3.847655057907105,3.847680568695069,9.878376658889465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.08447265625,0.0,1743.7838134765625,1895.4371337890625,0.0,2254.142333984375,0.9478076100349426,1.0,0.0,3.0,1.0,0.0
17915280,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.4857853353023529,0.4350514411926269,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8100724220275879,0.2551250457763672,0.2427192032337188,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8309342265129089,0.2765106558799743,0.1943249702453613,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7831708788871765,0.2307934612035751,0.2198621034622192,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6865488886833191,0.1539496630430221,0.700110137462616,284.9825134277344,284.95001220703125,299.3201599121094,294.00469970703125,298.291259765625,297.4563293457031,284.9835205078125,1.0,0.4162876307964325,0.853114128112793,0.853114128112793,1.0,1.0,-2.150815963745117,0.962364137172699,1.1884517669677734,0.47323939204216,1.0,1.0,0.0,86.28688049316406,121.0,42982.08984375,0.0,881.0579223632812,1.0,280.9565734863281,283.6275634765625,297.0976257324219,299.9215393066406,293.1499938964844,293.1499938964844,280.6499938964844,33387.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775982141494751,1.0,0.0,0.0,3.847655057907105,3.847680568695069,9.878376658889465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.08447265625,0.0,1743.7838134765625,1895.4371337890625,0.0,2254.142333984375,0.9478076100349426,1.0,0.0,3.0,1.0,0.0
17915340,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.9744297862052916,0.4815563261508941,0.434127002954483,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.7880510091781616,0.2576313018798828,0.2456590384244918,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8088565468788147,0.2780125737190246,0.1958124637603759,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.7620689868927002,0.2329398244619369,0.2224627435207367,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.666815996170044,0.1549770534038543,0.7073557376861572,284.8401184082031,284.95001220703125,299.3492431640625,293.9835510253906,298.2723999023437,297.3974609375,284.84686279296875,1.0,0.4270116686820984,0.8513386249542236,0.8513386249542236,1.0,1.0,-2.1671857833862305,0.9699876308441162,1.1971980333328247,0.4776981472969055,0.8568117022514343,0.8568117022514343,0.0,98.19712829589844,109.0,43683.59375,0.0,940.3057250976562,1.0,280.65631103515625,283.4773864746094,297.0591735839844,299.97137451171875,293.1499938964844,293.1499938964844,280.95001220703125,41003.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951644659042358,1.0,0.0,0.0,3.691847801208496,3.691873073577881,9.094542292586992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.6103515625,0.0,1618.0892333984375,1895.4371337890625,0.0,2427.299560546875,0.9179670214653016,1.0,0.0,3.0,1.0,0.0
17915400,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.9744297862052916,0.4815563261508941,0.434127002954483,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.7880510091781616,0.2576313018798828,0.2456590384244918,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8088565468788147,0.2780125737190246,0.1958124637603759,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.7620689868927002,0.2329398244619369,0.2224627435207367,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.666815996170044,0.1549770534038543,0.7073557376861572,284.8401184082031,284.95001220703125,299.3492431640625,293.9835510253906,298.2723999023437,297.3974609375,284.84686279296875,1.0,0.4270116686820984,0.8513386249542236,0.8513386249542236,1.0,1.0,-2.1671857833862305,0.9699876308441162,1.1971980333328247,0.4776981472969055,0.8568117022514343,0.8568117022514343,0.0,98.19712829589844,109.0,43683.59375,0.0,940.3057250976562,1.0,280.65631103515625,283.4773864746094,297.0591735839844,299.97137451171875,293.1499938964844,293.1499938964844,280.95001220703125,41003.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951644659042358,1.0,0.0,0.0,3.691847801208496,3.691873073577881,9.094542292586992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.6103515625,0.0,1618.0892333984375,1895.4371337890625,0.0,2427.299560546875,0.9179670214653016,1.0,0.0,3.0,1.0,0.0
17915460,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9720144271850586,0.4851463437080383,0.4360734224319458,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7879849672317505,0.2610411942005157,0.248641237616539,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8077248334884644,0.2806116044521332,0.1974076330661773,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7618733048439026,0.2358932197093963,0.2250435054302215,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6662628650665283,0.1567496210336685,0.7144134044647217,285.03253173828125,284.95001220703125,299.3778991699219,293.96246337890625,298.2855834960937,297.39697265625,285.0316772460937,1.0,0.4308593571186065,0.8492811322212219,0.8492811322212219,1.0,1.0,-2.186549425125122,0.9791691303253174,1.207380294799805,0.4823336601257324,1.0,1.0,0.0,100.4144287109375,97.0,43271.74609375,0.0,967.4763793945312,1.0,280.9434814453125,283.6611328125,296.9415283203125,299.7423095703125,293.1499938964844,293.1499938964844,280.6499938964844,32943.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857126593589783,1.0,0.0,0.0,3.8070261478424072,3.807051181793213,9.670858389654311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.541015625,0.0,1691.1334228515625,1895.4371337890625,0.0,2341.579345703125,0.9384471774101256,1.0,0.0,3.0,1.0,0.0
17915520,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9720144271850586,0.4851463437080383,0.4360734224319458,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7879849672317505,0.2610411942005157,0.248641237616539,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8077248334884644,0.2806116044521332,0.1974076330661773,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7618733048439026,0.2358932197093963,0.2250435054302215,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6662628650665283,0.1567496210336685,0.7144134044647217,285.03253173828125,284.95001220703125,299.3778991699219,293.96246337890625,298.2855834960937,297.39697265625,285.0316772460937,1.0,0.4308593571186065,0.8492811322212219,0.8492811322212219,1.0,1.0,-2.186549425125122,0.9791691303253174,1.207380294799805,0.4823336601257324,1.0,1.0,0.0,100.4144287109375,97.0,43271.74609375,0.0,967.4763793945312,1.0,280.9434814453125,283.6611328125,296.9415283203125,299.7423095703125,293.1499938964844,293.1499938964844,280.6499938964844,32943.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857126593589783,1.0,0.0,0.0,3.8070261478424072,3.807051181793213,9.670858389654311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.541015625,0.0,1691.1334228515625,1895.4371337890625,0.0,2341.579345703125,0.9384471774101256,1.0,0.0,3.0,1.0,0.0
17915580,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9830105900764464,0.4885904192924499,0.4392809569835663,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7993443012237549,0.2642674148082733,0.2516619563102722,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8176544904708862,0.2828730642795563,0.1990087479352951,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7724113464355469,0.2386806756258011,0.2276417165994644,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6758650541305542,0.1586507707834243,0.7223997116088867,284.881103515625,284.95001220703125,299.40631103515625,293.941650390625,298.2989501953125,297.397216796875,284.8857727050781,1.0,0.4307021498680115,0.8472235798835754,0.8472235798835754,1.0,1.0,-2.208669900894165,0.9896458387374878,1.2190241813659668,0.4878111779689789,0.8811943531036377,0.8811943531036377,0.0,97.0552978515625,85.0,44250.46484375,0.0,976.8448486328124,1.0,280.6561279296875,283.49658203125,296.9828186035156,299.9034423828125,293.1499938964844,293.1499938964844,280.95001220703125,38993.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982954978942871,1.0,0.0,0.0,3.7180521488189697,3.718077182769776,9.224104360328056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.67138671875,0.0,1633.0208740234375,1895.4371337890625,0.0,2455.851318359375,0.922473669052124,1.0,0.0,3.0,1.0,0.0
17915640,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9830105900764464,0.4885904192924499,0.4392809569835663,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7993443012237549,0.2642674148082733,0.2516619563102722,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8176544904708862,0.2828730642795563,0.1990087479352951,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7724113464355469,0.2386806756258011,0.2276417165994644,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6758650541305542,0.1586507707834243,0.7223997116088867,284.881103515625,284.95001220703125,299.40631103515625,293.941650390625,298.2989501953125,297.397216796875,284.8857727050781,1.0,0.4307021498680115,0.8472235798835754,0.8472235798835754,1.0,1.0,-2.208669900894165,0.9896458387374878,1.2190241813659668,0.4878111779689789,0.8811943531036377,0.8811943531036377,0.0,97.0552978515625,85.0,44250.46484375,0.0,976.8448486328124,1.0,280.6561279296875,283.49658203125,296.9828186035156,299.9034423828125,293.1499938964844,293.1499938964844,280.95001220703125,38993.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982954978942871,1.0,0.0,0.0,3.7180521488189697,3.718077182769776,9.224104360328056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.67138671875,0.0,1633.0208740234375,1895.4371337890625,0.0,2455.851318359375,0.922473669052124,1.0,0.0,3.0,1.0,0.0
17915700,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9910649061203004,0.4909787178039551,0.4408735334873199,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8080213069915771,0.2661049962043762,0.2530966401100158,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8252525925636292,0.2842568755149841,0.1997285038232803,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.780663013458252,0.2402720302343368,0.2288620471954345,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.6834192276000977,0.1597758084535598,0.7262701988220215,285.0374450683594,284.95001220703125,299.4205017089844,293.9313659667969,298.3080139160156,297.4014892578125,285.0485534667969,1.0,0.4295704066753387,0.846194863319397,0.846194863319397,1.0,1.0,-2.2192816734313965,0.9946802854537964,1.2246013879776,0.4903753101825714,0.9860358238220216,0.9860358238220216,0.0,94.05355072021484,85.0,43638.21875,0.0,976.1264038085938,1.0,280.9036560058594,283.66656494140625,296.9035949707031,299.6845092773437,293.1499938964844,293.1499938964844,280.95001220703125,34200.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918556332588196,1.0,0.0,0.0,3.759084463119507,3.759109258651733,9.428822522750124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.70751953125,0.0,1644.080810546875,1895.4371337890625,0.0,2397.208984375,0.9306593537330629,1.0,0.0,3.0,1.0,0.0
17915760,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9990000128746032,0.4938454926013946,0.4415691494941711,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.818695068359375,0.2681894600391388,0.2548159658908844,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8352548480033875,0.2859198451042175,0.2006994634866714,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7915105223655701,0.2420891523361206,0.2303373962640762,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.6933510899543762,0.161101758480072,0.731092095375061,285.0657043457031,284.95001220703125,299.4347229003906,293.9212341308594,298.319091796875,297.4095153808594,285.0661315917969,1.0,0.4279967546463012,0.8455649018287659,0.8455649018287659,1.0,1.0,-2.2309558391571045,1.0002318620681765,1.2307239770889282,0.4934078156948089,1.0,1.0,0.0,90.3345718383789,73.0,43877.56640625,0.0,973.7047729492188,1.0,280.94317626953125,283.6759033203125,296.9017639160156,299.7327880859375,293.1499938964844,293.1499938964844,280.6499938964844,33175.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899264693260193,1.0,0.0,0.0,3.8371834754943848,3.8372089862823486,9.824680091696791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.76123046875,0.0,1729.341552734375,1895.4371337890625,0.0,2379.70458984375,0.945272982120514,1.0,0.0,3.0,1.0,0.0
17915820,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.5016739964485168,0.4193931221961975,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8354772925376892,0.2717050909996032,0.2581071555614471,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8515621423721313,0.288367211818695,0.2024381309747696,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8091293573379517,0.2451192885637283,0.2331587672233581,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7096263766288757,0.1634291261434555,0.740940272808075,284.8766784667969,284.95001220703125,299.4633178710937,293.9013977050781,298.3446044921875,297.4329528808594,284.8790588378906,1.0,0.4223704040050506,0.8443050384521484,0.8443050384521484,1.0,1.0,-2.2255654335021973,0.9974806904792786,1.2280845642089844,0.4918816089630127,0.8949386477470398,0.8949386477470398,0.0,84.43379974365234,61.0,44612.57421875,0.0,945.9454956054688,1.0,280.65576171875,283.4747314453125,296.9451904296875,299.8960266113281,293.1499938964844,293.1499938964844,280.3500061035156,38521.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032421469688416,1.0,0.0,0.0,3.7789268493652335,3.778952598571777,9.528625355414988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.23779296875,0.0,1700.927978515625,1895.4371337890625,0.0,2501.104736328125,0.9353461861610411,1.0,0.0,3.0,1.0,0.0
17915880,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.5016739964485168,0.4193931221961975,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8354772925376892,0.2717050909996032,0.2581071555614471,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8515621423721313,0.288367211818695,0.2024381309747696,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8091293573379517,0.2451192885637283,0.2331587672233581,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7096263766288757,0.1634291261434555,0.740940272808075,284.8766784667969,284.95001220703125,299.4633178710937,293.9013977050781,298.3446044921875,297.4329528808594,284.8790588378906,1.0,0.4223704040050506,0.8443050384521484,0.8443050384521484,1.0,1.0,-2.2255654335021973,0.9974806904792786,1.2280845642089844,0.4918816089630127,0.8949386477470398,0.8949386477470398,0.0,84.43379974365234,61.0,44612.57421875,0.0,945.9454956054688,1.0,280.65576171875,283.4747314453125,296.9451904296875,299.8960266113281,293.1499938964844,293.1499938964844,280.3500061035156,38521.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032421469688416,1.0,0.0,0.0,3.7789268493652335,3.778952598571777,9.528625355414988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.23779296875,0.0,1700.927978515625,1895.4371337890625,0.0,2501.104736328125,0.9353461861610411,1.0,0.0,3.0,1.0,0.0
17915940,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9990000128746032,0.5140935778617859,0.3913445174694061,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8571237921714783,0.2750318348407745,0.2609231770038605,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8730604648590088,0.2905031442642212,0.2036918848752975,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8296794891357422,0.2479487955570221,0.2355198264122009,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7282811403274536,0.1657390892505645,0.7497386336326599,284.8589172363281,284.95001220703125,299.4923095703125,293.88232421875,298.3834228515625,297.4806823730469,284.8648376464844,1.0,0.4143939316272735,0.8430451154708862,0.8430451154708862,1.0,1.0,-2.2101705074310303,0.9899250864982604,1.220245361328125,0.4876355230808258,0.7981206774711609,0.7981206774711609,0.0,77.24967193603516,64.0,44333.86328125,0.0,903.7666015625,1.0,280.3585510253906,283.4618225097656,296.8987731933594,299.8482666015625,293.1499938964844,293.1499938964844,280.6499938964844,44003.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100394010543823,1.0,0.0,0.0,3.409538507461548,3.4095616340637207,7.756833610983449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.10546875,0.0,1337.6785888671875,1895.4371337890625,0.0,2563.556396484375,0.8601046204566956,1.0,0.0,3.0,1.0,0.0
17916000,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9990000128746032,0.5140935778617859,0.3913445174694061,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8571237921714783,0.2750318348407745,0.2609231770038605,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8730604648590088,0.2905031442642212,0.2036918848752975,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8296794891357422,0.2479487955570221,0.2355198264122009,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7282811403274536,0.1657390892505645,0.7497386336326599,284.8589172363281,284.95001220703125,299.4923095703125,293.88232421875,298.3834228515625,297.4806823730469,284.8648376464844,1.0,0.4143939316272735,0.8430451154708862,0.8430451154708862,1.0,1.0,-2.2101705074310303,0.9899250864982604,1.220245361328125,0.4876355230808258,0.7981206774711609,0.7981206774711609,0.0,77.24967193603516,64.0,44333.86328125,0.0,903.7666015625,1.0,280.3585510253906,283.4618225097656,296.8987731933594,299.8482666015625,293.1499938964844,293.1499938964844,280.6499938964844,44003.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100394010543823,1.0,0.0,0.0,3.409538507461548,3.4095616340637207,7.756833610983449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.10546875,0.0,1337.6785888671875,1895.4371337890625,0.0,2563.556396484375,0.8601046204566956,1.0,0.0,3.0,1.0,0.0
17916060,297.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.5307580828666687,0.3692155182361603,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8780360817909241,0.2793820798397064,0.2645937204360962,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8934802412986755,0.2938098311424255,0.2056553214788437,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8485422134399414,0.2516965866088867,0.2386461049318313,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7453321218490601,0.1689204722642898,0.7620430588722229,285.00445556640625,284.95001220703125,299.5219116210937,293.8641662597656,298.4366760253906,297.55328369140625,285.00372314453125,1.0,0.4104876816272735,0.8423649668693542,0.8423649668693542,1.0,1.0,-2.2088735103607178,0.9892877340316772,1.219585657119751,0.4869408011436462,0.9060916304588318,0.9060916304588318,0.0,72.21221923828125,67.0,43838.96875,0.0,883.5694580078125,1.0,280.6405029296875,283.603515625,296.8154602050781,299.6445007324219,293.1499938964844,293.1499938964844,280.3500061035156,33533.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952257394790649,1.0,0.0,0.0,3.5364744663238525,3.536496877670288,8.345153901245794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.06494140625,0.0,1392.611572265625,1895.4371337890625,0.0,2427.857666015625,0.878261923789978,1.0,0.0,3.0,1.0,0.0
17916120,297.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.5307580828666687,0.3692155182361603,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8780360817909241,0.2793820798397064,0.2645937204360962,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8934802412986755,0.2938098311424255,0.2056553214788437,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8485422134399414,0.2516965866088867,0.2386461049318313,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7453321218490601,0.1689204722642898,0.7620430588722229,285.00445556640625,284.95001220703125,299.5219116210937,293.8641662597656,298.4366760253906,297.55328369140625,285.00372314453125,1.0,0.4104876816272735,0.8423649668693542,0.8423649668693542,1.0,1.0,-2.2088735103607178,0.9892877340316772,1.219585657119751,0.4869408011436462,0.9060916304588318,0.9060916304588318,0.0,72.21221923828125,67.0,43838.96875,0.0,883.5694580078125,1.0,280.6405029296875,283.603515625,296.8154602050781,299.6445007324219,293.1499938964844,293.1499938964844,280.3500061035156,33533.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952257394790649,1.0,0.0,0.0,3.5364744663238525,3.536496877670288,8.345153901245794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.06494140625,0.0,1392.611572265625,1895.4371337890625,0.0,2427.857666015625,0.878261923789978,1.0,0.0,3.0,1.0,0.0
17916180,297.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.5460290312767029,0.3542848229408264,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8948443531990051,0.2833874821662903,0.2683701813220978,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9094655513763428,0.2965828478336334,0.2076256573200225,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8638399839401245,0.2551231384277344,0.2418720871210098,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7596968412399292,0.1720674633979797,0.7758250832557678,284.9086303710937,284.95001220703125,299.55230712890625,293.8470764160156,298.4840087890625,297.6141662597656,284.9142761230469,1.0,0.4094609320163727,0.8416848182678223,0.8416848182678223,1.0,1.0,-2.218266010284424,0.9937694668769836,1.2244964838027954,0.4892105460166931,0.8197768926620483,0.8197768926620483,0.0,69.27449798583984,70.0,44439.85546875,0.0,881.475830078125,1.0,280.35870361328125,283.50103759765625,296.8687744140625,299.7958679199219,293.1499938964844,293.1499938964844,280.6499938964844,39840.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039971590042114,1.0,0.0,0.0,3.3765757083892822,3.3765978813171387,7.607575867041305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.896484375,0.0,1276.2965087890625,1895.4371337890625,0.0,2508.0263671875,0.8485802412033081,1.0,0.0,3.0,1.0,0.0
17916240,297.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.5460290312767029,0.3542848229408264,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8948443531990051,0.2833874821662903,0.2683701813220978,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9094655513763428,0.2965828478336334,0.2076256573200225,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8638399839401245,0.2551231384277344,0.2418720871210098,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7596968412399292,0.1720674633979797,0.7758250832557678,284.9086303710937,284.95001220703125,299.55230712890625,293.8470764160156,298.4840087890625,297.6141662597656,284.9142761230469,1.0,0.4094609320163727,0.8416848182678223,0.8416848182678223,1.0,1.0,-2.218266010284424,0.9937694668769836,1.2244964838027954,0.4892105460166931,0.8197768926620483,0.8197768926620483,0.0,69.27449798583984,70.0,44439.85546875,0.0,881.475830078125,1.0,280.35870361328125,283.50103759765625,296.8687744140625,299.7958679199219,293.1499938964844,293.1499938964844,280.6499938964844,39840.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039971590042114,1.0,0.0,0.0,3.3765757083892822,3.3765978813171387,7.607575867041305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.896484375,0.0,1276.2965087890625,1895.4371337890625,0.0,2508.0263671875,0.8485802412033081,1.0,0.0,3.0,1.0,0.0
17916300,297.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9990000128746032,0.5536625981330872,0.3489717841148376,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9016957879066468,0.2856119275093078,0.2702786922454834,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9162649512290956,0.2982140183448791,0.2086043208837509,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8701522350311279,0.257027268409729,0.2434960305690765,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.765794038772583,0.1737834513187408,0.7828668355941772,285.03875732421875,284.95001220703125,299.5679016113281,293.8389892578125,298.50665283203125,297.6422424316406,285.046630859375,1.0,0.4097874462604522,0.8413447737693787,0.8413447737693787,1.0,1.0,-2.2257566452026367,0.9973602890968324,1.2283962965011597,0.491070806980133,0.9129223823547364,0.9129223823547364,0.0,68.37957763671875,70.0,44051.99609375,0.0,885.2764282226562,1.0,280.595703125,283.6356201171875,296.80224609375,299.6016845703125,293.1499938964844,293.1499938964844,280.6499938964844,33412.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972071170806885,1.0,0.0,0.0,3.4533095359802246,3.453331232070923,7.957273737702053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.55712890625,0.0,1306.8367919921875,1895.4371337890625,0.0,2445.91845703125,0.8618835806846619,1.0,0.0,3.0,1.0,0.0
