time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916360,297.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9990000128746032,0.5612885355949402,0.3442630767822265,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9085794687271118,0.2879817187786102,0.272431880235672,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9231020212173462,0.3000034689903259,0.2097908407449722,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8763759732246399,0.2590623199939728,0.2453391700983047,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7718649506568909,0.1756127923727035,0.7907077074050903,285.0405578613281,284.95001220703125,299.5837707519531,293.83123779296875,298.5286560058594,297.6688232421875,285.0380554199219,1.0,0.4106210470199585,0.8408932089805603,0.8408932089805603,1.0,1.0,-2.2357406616210938,1.002139687538147,1.2336010932922363,0.4935837686061859,0.9461575746536256,0.9461575746536256,0.0,67.69806671142578,88.0,44430.0078125,0.0,892.3195190429688,1.0,280.6412658691406,283.6181335449219,296.8081970214844,299.6643371582031,293.1499938964844,293.1499938964844,280.3500061035156,31486.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952404022216797,1.0,0.0,0.0,3.570716857910156,3.570739269256592,8.507542474944785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.064453125,0.0,1413.6982421875,1895.4371337890625,0.0,2427.99169921875,0.8841333389282227,1.0,0.0,3.0,1.0,0.0
17916420,297.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9990000128746032,0.5730146169662476,0.3533500134944916,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9049937129020692,0.2921201586723327,0.2765654027462005,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9174655079841614,0.3027974665164947,0.2119446396827697,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8729069232940674,0.2625774443149566,0.2488776445388794,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7701386213302612,0.1788570135831833,0.8061986565589905,284.9168395996094,284.95001220703125,299.6164245605469,293.8168029785156,298.560791015625,297.69879150390625,284.9224548339844,1.0,0.419238418340683,0.8399901986122131,0.8399901986122131,1.0,1.0,-2.2770419120788574,1.0220341682434082,1.2550077438354492,0.5040507912635803,0.8565605282783508,0.8565605282783508,0.0,70.77304077148438,106.0,45758.44921875,0.0,944.8892822265624,1.0,280.35797119140625,283.4765014648437,296.86529541015625,299.8635559082031,293.1499938964844,293.1499938964844,280.6499938964844,37795.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80939781665802,1.0,0.0,0.0,3.502950668334961,3.502973794937134,8.187689672922716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.5546875,0.0,1388.5343017578125,1895.4371337890625,0.0,2557.648681640625,0.8743181824684143,1.0,0.0,3.0,1.0,0.0
17916480,297.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9990000128746032,0.5730146169662476,0.3533500134944916,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9049937129020692,0.2921201586723327,0.2765654027462005,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9174655079841614,0.3027974665164947,0.2119446396827697,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8729069232940674,0.2625774443149566,0.2488776445388794,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7701386213302612,0.1788570135831833,0.8061986565589905,284.9168395996094,284.95001220703125,299.6164245605469,293.8168029785156,298.560791015625,297.69879150390625,284.9224548339844,1.0,0.419238418340683,0.8399901986122131,0.8399901986122131,1.0,1.0,-2.2770419120788574,1.0220341682434082,1.2550077438354492,0.5040507912635803,0.8565605282783508,0.8565605282783508,0.0,70.77304077148438,106.0,45758.44921875,0.0,944.8892822265624,1.0,280.35797119140625,283.4765014648437,296.86529541015625,299.8635559082031,293.1499938964844,293.1499938964844,280.6499938964844,37795.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80939781665802,1.0,0.0,0.0,3.502950668334961,3.502973794937134,8.187689672922716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.5546875,0.0,1388.5343017578125,1895.4371337890625,0.0,2557.648681640625,0.8743181824684143,1.0,0.0,3.0,1.0,0.0
17916540,297.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9990000128746032,0.5808700323104858,0.3771834075450897,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8897803425788879,0.2968803942203522,0.2810306549072265,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8996583223342896,0.3063161373138428,0.2143495082855224,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8584902882575989,0.2666345834732055,0.2527062892913818,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.7585265040397644,0.1822958439588546,0.822098970413208,285.0872497558594,284.95001220703125,299.6505432128906,293.803955078125,298.5757141113281,297.6952514648437,285.0873718261719,1.0,0.4331461787223816,0.839087188243866,0.839087188243866,1.0,1.0,-2.337607860565185,1.0512287616729736,1.2863789796829224,0.5196419954299927,1.0,1.0,0.0,77.74153137207031,109.0,46273.10546875,0.0,1034.9635009765625,1.0,280.6425170898437,283.6243591308594,296.8041687011719,299.7620544433594,293.1499938964844,293.1499938964844,280.3500061035156,30994.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052440285682678,1.0,0.0,0.0,3.709818124771118,3.709841728210449,9.183294196191128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.44091796875,0.0,1562.6771240234375,1895.4371337890625,0.0,2519.46630859375,0.914945662021637,1.0,0.0,3.0,1.0,0.0
17916600,297.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9990000128746032,0.5808700323104858,0.3771834075450897,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8897803425788879,0.2968803942203522,0.2810306549072265,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8996583223342896,0.3063161373138428,0.2143495082855224,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8584902882575989,0.2666345834732055,0.2527062892913818,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.7585265040397644,0.1822958439588546,0.822098970413208,285.0872497558594,284.95001220703125,299.6505432128906,293.803955078125,298.5757141113281,297.6952514648437,285.0873718261719,1.0,0.4331461787223816,0.839087188243866,0.839087188243866,1.0,1.0,-2.337607860565185,1.0512287616729736,1.2863789796829224,0.5196419954299927,1.0,1.0,0.0,77.74153137207031,109.0,46273.10546875,0.0,1034.9635009765625,1.0,280.6425170898437,283.6243591308594,296.8041687011719,299.7620544433594,293.1499938964844,293.1499938964844,280.3500061035156,30994.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052440285682678,1.0,0.0,0.0,3.709818124771118,3.709841728210449,9.183294196191128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.44091796875,0.0,1562.6771240234375,1895.4371337890625,0.0,2519.46630859375,0.914945662021637,1.0,0.0,3.0,1.0,0.0
17916660,297.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9990000128746032,0.5848384499549866,0.3979708254337311,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8782554268836975,0.3010921478271484,0.2854107618331909,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8865065574645996,0.3091534078121185,0.2166639119386673,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8477150797843933,0.270187497138977,0.2564513683319092,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7497879862785339,0.1851941645145416,0.8369284868240356,284.9272155761719,284.95001220703125,299.686279296875,293.7928161621094,298.5762634277344,297.66461181640625,284.92926025390625,1.0,0.445196121931076,0.8369675874710083,0.8369675874710083,1.0,1.0,-2.392948865890503,1.0776959657669067,1.3152527809143066,0.5340052247047424,0.9295004606246948,0.9295004606246948,0.0,84.2297592163086,112.0,48159.35546875,0.0,1121.57568359375,1.0,280.3573608398437,283.4299621582031,296.8624267578125,300.0063171386719,293.1499938964844,293.1499938964844,280.04998779296875,35470.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236678242683411,1.0,0.0,0.0,3.745537042617798,3.745561838150024,9.36098388137907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.76318359375,0.0,1638.012939453125,1895.4371337890625,0.0,2689.582275390625,0.9260880947113036,1.0,0.0,3.0,1.0,0.0
17916720,297.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9990000128746032,0.5848384499549866,0.3979708254337311,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8782554268836975,0.3010921478271484,0.2854107618331909,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8865065574645996,0.3091534078121185,0.2166639119386673,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8477150797843933,0.270187497138977,0.2564513683319092,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7497879862785339,0.1851941645145416,0.8369284868240356,284.9272155761719,284.95001220703125,299.686279296875,293.7928161621094,298.5762634277344,297.66461181640625,284.92926025390625,1.0,0.445196121931076,0.8369675874710083,0.8369675874710083,1.0,1.0,-2.392948865890503,1.0776959657669067,1.3152527809143066,0.5340052247047424,0.9295004606246948,0.9295004606246948,0.0,84.2297592163086,112.0,48159.35546875,0.0,1121.57568359375,1.0,280.3573608398437,283.4299621582031,296.8624267578125,300.0063171386719,293.1499938964844,293.1499938964844,280.04998779296875,35470.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236678242683411,1.0,0.0,0.0,3.745537042617798,3.745561838150024,9.36098388137907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.76318359375,0.0,1638.012939453125,1895.4371337890625,0.0,2689.582275390625,0.9260880947113036,1.0,0.0,3.0,1.0,0.0
17916780,297.75750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.5877172946929932,0.4164397418498993,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8687847852706909,0.3049397766590118,0.2892126441001892,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.875394344329834,0.3115696012973785,0.2184733748435974,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8388915657997131,0.2733814120292663,0.2596465349197387,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7424336671829224,0.1876439601182937,0.8489447236061096,284.8855285644531,284.95001220703125,299.7239074707031,293.7835693359375,298.5729064941406,297.6256103515625,284.8918762207031,1.0,0.4558184444904327,0.8348480463027954,0.8348480463027954,1.0,1.0,-2.440155267715454,1.1002511978149414,1.3399040699005127,0.5461111664772034,0.8450361490249634,0.8450361490249634,0.0,90.17902374267578,115.0,49189.0,0.0,1200.13720703125,1.0,280.0577087402344,283.3663635253906,296.83795166015625,300.0642395019531,293.1499938964844,293.1499938964844,280.3500061035156,40428.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837906539440155,1.0,0.0,0.0,3.548299789428711,3.548323631286621,8.401056561524456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.06787109375,0.0,1455.150390625,1895.4371337890625,0.0,2822.162353515625,0.8869970440864563,1.0,0.0,3.0,1.0,0.0
17916840,297.75750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.5877172946929932,0.4164397418498993,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8687847852706909,0.3049397766590118,0.2892126441001892,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.875394344329834,0.3115696012973785,0.2184733748435974,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8388915657997131,0.2733814120292663,0.2596465349197387,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7424336671829224,0.1876439601182937,0.8489447236061096,284.8855285644531,284.95001220703125,299.7239074707031,293.7835693359375,298.5729064941406,297.6256103515625,284.8918762207031,1.0,0.4558184444904327,0.8348480463027954,0.8348480463027954,1.0,1.0,-2.440155267715454,1.1002511978149414,1.3399040699005127,0.5461111664772034,0.8450361490249634,0.8450361490249634,0.0,90.17902374267578,115.0,49189.0,0.0,1200.13720703125,1.0,280.0577087402344,283.3663635253906,296.83795166015625,300.0642395019531,293.1499938964844,293.1499938964844,280.3500061035156,40428.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837906539440155,1.0,0.0,0.0,3.548299789428711,3.548323631286621,8.401056561524456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.06787109375,0.0,1455.150390625,1895.4371337890625,0.0,2822.162353515625,0.8869970440864563,1.0,0.0,3.0,1.0,0.0
17916900,297.7408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5899221301078796,0.4241296648979187,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8655418157577515,0.307250827550888,0.2912742495536804,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8714173436164856,0.3132416009902954,0.2195253372192382,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8358343243598938,0.2753215432167053,0.2613792419433594,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7398977875709534,0.1890940219163894,0.855216383934021,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5752258300781,297.6126403808594,285.0443420410156,1.0,0.460717111825943,0.8337882161140442,0.8337882161140442,1.0,1.0,-2.462750196456909,1.1110467910766602,1.3517035245895386,0.5518648028373718,0.947872281074524,0.947872281074524,0.0,92.81828308105467,115.0,48867.05859375,0.0,1237.8638916015625,1.0,280.300048828125,283.5199890136719,296.76202392578125,299.85430908203125,293.1499938964844,293.1499938964844,280.3500061035156,33894.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322198987007141,1.0,0.0,0.0,3.61592435836792,3.615947723388672,8.724327926756814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.708984375,0.0,1479.983154296875,1895.4371337890625,0.0,2769.12060546875,0.8985406756401062,1.0,0.0,3.0,1.0,0.0
17916960,297.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9990000128746032,0.5925626158714294,0.4304499924182892,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8636083602905273,0.30975341796875,0.2936331927776336,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8688355088233948,0.3151299357414245,0.2208365052938461,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8339663743972778,0.2774387300014496,0.2633804082870483,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7384275197982788,0.1906956732273101,0.8624346852302551,285.0507507324219,284.95001220703125,299.7635803222656,293.7763977050781,298.5806884765625,297.6051025390625,285.04998779296875,1.0,0.4654473662376404,0.8324489593505859,0.8324489593505859,1.0,1.0,-2.4858291149139404,1.122038960456848,1.3637902736663818,0.5577097535133362,0.9907113909721376,0.9907113909721376,0.0,95.16565704345705,118.0,49387.875,0.0,1275.5780029296875,1.0,280.3426818847656,283.5157165527344,296.7657470703125,299.9213256835937,293.1499938964844,293.1499938964844,280.04998779296875,31940.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311479091644287,1.0,0.0,0.0,3.721968412399292,3.721992254257202,9.243546514881018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.5498046875,0.0,1583.7506103515625,1895.4371337890625,0.0,2759.13427734375,0.9186304211616516,1.0,0.0,3.0,1.0,0.0
17917020,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5966016054153442,0.442510038614273,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8599511384963989,0.3140622079372406,0.2980104982852936,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8638387322425842,0.3180384039878845,0.2231319546699524,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8304200172424316,0.2810393869876861,0.2670781016349792,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7357106804847717,0.1934925615787506,0.8761231899261475,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867614746094,297.5800170898437,284.9163818359375,1.0,0.4743727445602417,0.8297703862190247,0.8297703862190247,1.0,1.0,-2.5292277336120605,1.1426624059677124,1.386565327644348,0.5687094926834106,0.896526038646698,0.896526038646698,0.0,99.71233367919922,121.0,50900.25390625,0.0,1348.801513671875,1.0,280.0565185546875,283.3522644042969,296.82208251953125,300.1369323730469,293.1499938964844,293.1499938964844,280.3500061035156,37238.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845493733882904,1.0,0.0,0.0,3.6882364749908447,3.688261032104492,9.07675882899639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.2958984375,0.0,1585.4931640625,1895.4371337890625,0.0,2893.08349609375,0.914726734161377,1.0,0.0,3.0,1.0,0.0
17917080,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5966016054153442,0.442510038614273,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8599511384963989,0.3140622079372406,0.2980104982852936,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8638387322425842,0.3180384039878845,0.2231319546699524,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8304200172424316,0.2810393869876861,0.2670781016349792,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7357106804847717,0.1934925615787506,0.8761231899261475,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867614746094,297.5800170898437,284.9163818359375,1.0,0.4743727445602417,0.8297703862190247,0.8297703862190247,1.0,1.0,-2.5292277336120605,1.1426624059677124,1.386565327644348,0.5687094926834106,0.896526038646698,0.896526038646698,0.0,99.71233367919922,121.0,50900.25390625,0.0,1348.801513671875,1.0,280.0565185546875,283.3522644042969,296.82208251953125,300.1369323730469,293.1499938964844,293.1499938964844,280.3500061035156,37238.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845493733882904,1.0,0.0,0.0,3.6882364749908447,3.688261032104492,9.07675882899639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.2958984375,0.0,1585.4931640625,1895.4371337890625,0.0,2893.08349609375,0.914726734161377,1.0,0.0,3.0,1.0,0.0
17917140,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9990000128746032,0.6020622253417969,0.4526402950286865,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8578007817268372,0.3189986944198608,0.3025193512439728,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8604153990745544,0.3216526210308075,0.2255174368619918,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8282217383384705,0.2851850092411041,0.2708711624145508,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.7341775298118591,0.19669009745121,0.8901522755622864,285.0869445800781,284.95001220703125,299.8500061035156,293.7687683105469,298.6028747558594,297.5710754394531,285.0882873535156,1.0,0.4827276468276977,0.8270918130874634,0.8270918130874634,1.0,1.0,-2.571094512939453,1.1625454425811768,1.4085490703582764,0.5792248845100403,1.0,1.0,0.0,103.79701232910156,124.0,50858.8046875,0.0,1420.3092041015625,1.0,280.34332275390625,283.5205993652344,296.7649230957031,300.0119323730469,293.1499938964844,293.1499938964844,280.04998779296875,32947.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407297730445862,1.0,0.0,0.0,3.824256181716919,3.8242812156677246,9.758593932929216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.6669921875,0.0,1711.8843994140625,1895.4371337890625,0.0,2848.534423828125,0.9421391487121582,1.0,0.0,3.0,1.0,0.0
17917200,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9990000128746032,0.6020622253417969,0.4526402950286865,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8578007817268372,0.3189986944198608,0.3025193512439728,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8604153990745544,0.3216526210308075,0.2255174368619918,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8282217383384705,0.2851850092411041,0.2708711624145508,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.7341775298118591,0.19669009745121,0.8901522755622864,285.0869445800781,284.95001220703125,299.8500061035156,293.7687683105469,298.6028747558594,297.5710754394531,285.0882873535156,1.0,0.4827276468276977,0.8270918130874634,0.8270918130874634,1.0,1.0,-2.571094512939453,1.1625454425811768,1.4085490703582764,0.5792248845100403,1.0,1.0,0.0,103.79701232910156,124.0,50858.8046875,0.0,1420.3092041015625,1.0,280.34332275390625,283.5205993652344,296.7649230957031,300.0119323730469,293.1499938964844,293.1499938964844,280.04998779296875,32947.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407297730445862,1.0,0.0,0.0,3.824256181716919,3.8242812156677246,9.758593932929216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.6669921875,0.0,1711.8843994140625,1895.4371337890625,0.0,2848.534423828125,0.9421391487121582,1.0,0.0,3.0,1.0,0.0
17917260,297.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9990000128746032,0.6062455177307129,0.4622498452663421,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8559044003486633,0.3231371939182281,0.3068592250347137,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8572638630867004,0.3243373930454254,0.2277478277683258,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8262322545051575,0.2885692417621612,0.2744880616664886,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.7328125238418579,0.1992952227592468,0.903584361076355,284.9255065917969,284.95001220703125,299.89678955078125,293.7682189941406,298.6143798828125,297.5521545410156,284.92742919921875,1.0,0.4906761944293976,0.8243178129196167,0.8243178129196167,1.0,1.0,-2.6110262870788574,1.1814451217651367,1.4295811653137207,0.589277446269989,0.9481268525123596,0.9481268525123596,0.0,107.76106262207033,127.0,52598.046875,0.0,1490.7967529296875,1.0,280.0556945800781,283.3269348144531,296.8219299316406,300.240478515625,293.1499938964844,293.1499938964844,279.75,35960.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554015159606934,1.0,0.0,0.0,3.8417177200317374,3.841743707656861,9.84791313385358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.7470703125,0.0,1756.7960205078125,1895.4371337890625,0.0,2985.88623046875,0.9480863213539124,1.0,0.0,3.0,1.0,0.0
17917320,297.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9990000128746032,0.6062455177307129,0.4622498452663421,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8559044003486633,0.3231371939182281,0.3068592250347137,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8572638630867004,0.3243373930454254,0.2277478277683258,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8262322545051575,0.2885692417621612,0.2744880616664886,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.7328125238418579,0.1992952227592468,0.903584361076355,284.9255065917969,284.95001220703125,299.89678955078125,293.7682189941406,298.6143798828125,297.5521545410156,284.92742919921875,1.0,0.4906761944293976,0.8243178129196167,0.8243178129196167,1.0,1.0,-2.6110262870788574,1.1814451217651367,1.4295811653137207,0.589277446269989,0.9481268525123596,0.9481268525123596,0.0,107.76106262207033,127.0,52598.046875,0.0,1490.7967529296875,1.0,280.0556945800781,283.3269348144531,296.8219299316406,300.240478515625,293.1499938964844,293.1499938964844,279.75,35960.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554015159606934,1.0,0.0,0.0,3.8417177200317374,3.841743707656861,9.84791313385358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.7470703125,0.0,1756.7960205078125,1895.4371337890625,0.0,2985.88623046875,0.9480863213539124,1.0,0.0,3.0,1.0,0.0
17917380,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.608741283416748,0.4736335277557373,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8521379232406616,0.3264355361461639,0.3101798593997955,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8521955609321594,0.3261241018772125,0.229145660996437,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.822424054145813,0.2911033630371094,0.2771029770374298,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295896410942078,0.2010595798492431,0.9126887321472168,284.8801574707031,284.95001220703125,299.945556640625,293.76934814453125,298.6206970214844,297.52227783203125,284.8856201171875,1.0,0.4979621469974518,0.82154381275177,0.82154381275177,1.0,1.0,-2.644460678100586,1.197190284729004,1.447270393371582,0.5975850820541382,0.8587462902069092,0.8587462902069092,0.0,112.07113647460938,130.0,53441.66015625,0.0,1555.7972412109375,1.0,279.7569274902344,283.2602233886719,296.8086853027344,300.2970886230469,293.1499938964844,293.1499938964844,280.04998779296875,40615.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663721680641174,1.0,0.0,0.0,3.640925884246826,3.6409506797790527,8.845389629641431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.142578125,0.0,1557.5467529296875,1895.4371337890625,0.0,3088.778076171875,0.9075681567192078,1.0,0.0,3.0,1.0,0.0
17917440,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.608741283416748,0.4736335277557373,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8521379232406616,0.3264355361461639,0.3101798593997955,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8521955609321594,0.3261241018772125,0.229145660996437,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.822424054145813,0.2911033630371094,0.2771029770374298,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295896410942078,0.2010595798492431,0.9126887321472168,284.8801574707031,284.95001220703125,299.945556640625,293.76934814453125,298.6206970214844,297.52227783203125,284.8856201171875,1.0,0.4979621469974518,0.82154381275177,0.82154381275177,1.0,1.0,-2.644460678100586,1.197190284729004,1.447270393371582,0.5975850820541382,0.8587462902069092,0.8587462902069092,0.0,112.07113647460938,130.0,53441.66015625,0.0,1555.7972412109375,1.0,279.7569274902344,283.2602233886719,296.8086853027344,300.2970886230469,293.1499938964844,293.1499938964844,280.04998779296875,40615.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663721680641174,1.0,0.0,0.0,3.640925884246826,3.6409506797790527,8.845389629641431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.142578125,0.0,1557.5467529296875,1895.4371337890625,0.0,3088.778076171875,0.9075681567192078,1.0,0.0,3.0,1.0,0.0
17917500,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6106044054031372,0.47879359126091,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8506880402565002,0.3283982872962951,0.3119112551212311,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8501535654067993,0.3274112343788147,0.229927971959114,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8208851218223572,0.2926298081874847,0.2784473001956939,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7282180190086365,0.2020641863346099,0.9170164465904236,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.62811279296875,297.51446533203125,285.0371398925781,1.0,0.5014110803604126,0.8201568126678467,0.8201568126678467,1.0,1.0,-2.66049599647522,1.2047345638275146,1.4557613134384155,0.6015169024467468,0.959897756576538,0.959897756576538,0.0,114.0836944580078,130.0,52944.99609375,0.0,1587.260498046875,1.0,280.0020751953125,283.4166564941406,296.74298095703125,300.085205078125,293.1499938964844,293.1499938964844,280.04998779296875,34427.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599624633789062,1.0,0.0,0.0,3.695645093917847,3.695669174194336,9.113260830417858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.60546875,0.0,1572.630615234375,1895.4371337890625,0.0,3028.652587890625,0.9166508316993712,1.0,0.0,3.0,1.0,0.0
17917560,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9990000128746032,0.6127486228942871,0.4831125736236572,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8499742150306702,0.3305007815361023,0.3139063715934753,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8489075303077698,0.3288678526878357,0.230946883559227,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8200265169143677,0.2942797839641571,0.2800217270851135,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7274269461631775,0.2031540423631668,0.9220337867736816,285.0411071777344,284.95001220703125,299.99609375,293.7719421386719,298.6375427246094,297.5101318359375,285.0404357910156,1.0,0.5048097372055054,0.8187286257743835,0.8187286257743835,1.0,1.0,-2.6772282123565674,1.2126039266586304,1.464624285697937,0.6056240200996399,0.9973027110099792,0.9973027110099792,0.0,115.89901733398438,133.0,53355.1875,0.0,1619.1595458984375,1.0,280.0429992675781,283.41375732421875,296.7534484863281,300.1541442871094,293.1499938964844,293.1499938964844,279.75,32689.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582285642623901,1.0,0.0,0.0,3.784656286239624,3.7846810817718506,9.557541034155292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.4384765625,0.0,1662.5213623046875,1895.4371337890625,0.0,3012.39208984375,0.9333333969116212,1.0,0.0,3.0,1.0,0.0
17917620,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6151331067085266,0.4924908876419067,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8477479815483093,0.3338366448879242,0.3173983097076416,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8455824851989746,0.3307741582393646,0.2325608283281326,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.817535400390625,0.2967769503593445,0.2827107310295105,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251480221748352,0.2047254145145416,0.9304399490356444,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.648681640625,297.4864501953125,284.910400390625,1.0,0.5113193988800049,0.8158722519874573,0.8158722519874573,1.0,1.0,-2.70797061920166,1.2269984483718872,1.480972170829773,0.6131666302680969,0.8997867107391357,0.8997867107391357,0.0,119.69627380371094,136.0,54667.453125,0.0,1680.840576171875,1.0,279.7561950683594,283.2567443847656,296.81427001953125,300.36383056640625,293.1499938964844,293.1499938964844,280.04998779296875,37745.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699628710746765,1.0,0.0,0.0,3.7296414375305176,3.7296664714813232,9.281698112317828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.79931640625,0.0,1636.9366455078125,1895.4371337890625,0.0,3122.462158203125,0.9243641495704652,1.0,0.0,3.0,1.0,0.0
17917680,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6151331067085266,0.4924908876419067,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8477479815483093,0.3338366448879242,0.3173983097076416,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8455824851989746,0.3307741582393646,0.2325608283281326,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.817535400390625,0.2967769503593445,0.2827107310295105,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251480221748352,0.2047254145145416,0.9304399490356444,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.648681640625,297.4864501953125,284.910400390625,1.0,0.5113193988800049,0.8158722519874573,0.8158722519874573,1.0,1.0,-2.70797061920166,1.2269984483718872,1.480972170829773,0.6131666302680969,0.8997867107391357,0.8997867107391357,0.0,119.69627380371094,136.0,54667.453125,0.0,1680.840576171875,1.0,279.7561950683594,283.2567443847656,296.81427001953125,300.36383056640625,293.1499938964844,293.1499938964844,280.04998779296875,37745.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699628710746765,1.0,0.0,0.0,3.7296414375305176,3.7296664714813232,9.281698112317828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.79931640625,0.0,1636.9366455078125,1895.4371337890625,0.0,3122.462158203125,0.9243641495704652,1.0,0.0,3.0,1.0,0.0
17917740,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9990000128746032,0.6185148358345032,0.501148521900177,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8460050225257874,0.3376809954643249,0.320905864238739,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8427888751029968,0.3332842886447906,0.2341979146003723,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8154483437538147,0.2996908724308014,0.2853721380233764,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.7231367826461792,0.2065199762582779,0.938367486000061,285.0705261230469,284.95001220703125,300.1019287109375,293.7811584472656,298.6669616699219,297.4745483398437,285.0712585449219,1.0,0.5174911618232727,0.813015878200531,0.813015878200531,1.0,1.0,-2.7372801303863525,1.2406972646713257,1.4965828657150269,0.6202365159988403,1.0,1.0,0.0,123.2880401611328,124.0,54386.6640625,0.0,1740.707763671875,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.2363586425781,293.1499938964844,293.1499938964844,279.75,33372.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638024926185608,1.0,0.0,0.0,3.848643779754639,3.8486692905426025,9.883452776193735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.7822265625,0.0,1744.872314453125,1895.4371337890625,0.0,3064.671875,0.947956919670105,1.0,0.0,3.0,1.0,0.0
17917800,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9990000128746032,0.6185148358345032,0.501148521900177,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8460050225257874,0.3376809954643249,0.320905864238739,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8427888751029968,0.3332842886447906,0.2341979146003723,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8154483437538147,0.2996908724308014,0.2853721380233764,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.7231367826461792,0.2065199762582779,0.938367486000061,285.0705261230469,284.95001220703125,300.1019287109375,293.7811584472656,298.6669616699219,297.4745483398437,285.0712585449219,1.0,0.5174911618232727,0.813015878200531,0.813015878200531,1.0,1.0,-2.7372801303863525,1.2406972646713257,1.4965828657150269,0.6202365159988403,1.0,1.0,0.0,123.2880401611328,124.0,54386.6640625,0.0,1740.707763671875,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.2363586425781,293.1499938964844,293.1499938964844,279.75,33372.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638024926185608,1.0,0.0,0.0,3.848643779754639,3.8486692905426025,9.883452776193735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.7822265625,0.0,1744.872314453125,1895.4371337890625,0.0,3064.671875,0.947956919670105,1.0,0.0,3.0,1.0,0.0
17917860,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6217904686927795,0.4972768723964691,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8508023023605347,0.3408203721046448,0.3240870535373688,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8464486002922058,0.3349787890911102,0.2355752736330032,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.819558322429657,0.3019492924213409,0.2877073287963867,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7264493107795715,0.2078344970941543,0.9449419975280762,284.9027709960937,284.95001220703125,300.15692138671875,293.7874755859375,298.6836242675781,297.459716796875,284.9044189453125,1.0,0.5180302858352661,0.8100992441177368,0.8100992441177368,1.0,1.0,-2.74884033203125,1.2457311153411863,1.5031092166900637,0.6229454874992371,0.924760639667511,0.924760639667511,0.0,122.5693817138672,127.0,55631.98046875,0.0,1754.6177978515625,1.0,279.7556457519531,283.2295227050781,296.8274841308594,300.4437255859375,293.1499938964844,293.1499938964844,279.45001220703125,37190.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757290840148926,1.0,0.0,0.0,3.825927495956421,3.825953483581543,9.767124993231846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.6259765625,0.0,1747.18017578125,1895.4371337890625,0.0,3176.543212890625,0.9452648758888244,1.0,0.0,3.0,1.0,0.0
17917920,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6217904686927795,0.4972768723964691,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8508023023605347,0.3408203721046448,0.3240870535373688,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8464486002922058,0.3349787890911102,0.2355752736330032,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.819558322429657,0.3019492924213409,0.2877073287963867,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7264493107795715,0.2078344970941543,0.9449419975280762,284.9027709960937,284.95001220703125,300.15692138671875,293.7874755859375,298.6836242675781,297.459716796875,284.9044189453125,1.0,0.5180302858352661,0.8100992441177368,0.8100992441177368,1.0,1.0,-2.74884033203125,1.2457311153411863,1.5031092166900637,0.6229454874992371,0.924760639667511,0.924760639667511,0.0,122.5693817138672,127.0,55631.98046875,0.0,1754.6177978515625,1.0,279.7556457519531,283.2295227050781,296.8274841308594,300.4437255859375,293.1499938964844,293.1499938964844,279.45001220703125,37190.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757290840148926,1.0,0.0,0.0,3.825927495956421,3.825953483581543,9.767124993231846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.6259765625,0.0,1747.18017578125,1895.4371337890625,0.0,3176.543212890625,0.9452648758888244,1.0,0.0,3.0,1.0,0.0
17917980,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.626032829284668,0.4972726106643677,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.853000283241272,0.3436017036437988,0.3266791403293609,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8474482893943787,0.3362594246864319,0.236444279551506,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8211339116096497,0.3038370609283447,0.289474219083786,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7275159955024719,0.2088347226381302,0.9494351148605348,284.8802490234375,284.95001220703125,300.2130432128906,293.7947692871094,298.704345703125,297.45123291015625,284.8841247558594,1.0,0.5200632810592651,0.8071826696395874,0.8071826696395874,1.0,1.0,-2.760505437850952,1.250887155532837,1.5096182823181152,0.6252656579017639,0.8424547910690308,0.8424547910690308,0.0,122.978271484375,130.0,55954.9140625,0.0,1774.115234375,1.0,279.4574279785156,283.18951416015625,296.8152770996094,300.4642333984375,293.1499938964844,293.1499938964844,279.75,41241.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826974630355835,1.0,0.0,0.0,3.580228328704834,3.5802526473999023,8.552926828997442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.640625,0.0,1495.390625,1895.4371337890625,0.0,3241.854736328125,0.8947076201438904,1.0,0.0,3.0,1.0,0.0
17918040,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.626032829284668,0.4972726106643677,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.853000283241272,0.3436017036437988,0.3266791403293609,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8474482893943787,0.3362594246864319,0.236444279551506,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8211339116096497,0.3038370609283447,0.289474219083786,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7275159955024719,0.2088347226381302,0.9494351148605348,284.8802490234375,284.95001220703125,300.2130432128906,293.7947692871094,298.704345703125,297.45123291015625,284.8841247558594,1.0,0.5200632810592651,0.8071826696395874,0.8071826696395874,1.0,1.0,-2.760505437850952,1.250887155532837,1.5096182823181152,0.6252656579017639,0.8424547910690308,0.8424547910690308,0.0,122.978271484375,130.0,55954.9140625,0.0,1774.115234375,1.0,279.4574279785156,283.18951416015625,296.8152770996094,300.4642333984375,293.1499938964844,293.1499938964844,279.75,41241.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826974630355835,1.0,0.0,0.0,3.580228328704834,3.5802526473999023,8.552926828997442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.640625,0.0,1495.390625,1895.4371337890625,0.0,3241.854736328125,0.8947076201438904,1.0,0.0,3.0,1.0,0.0
17918100,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.6289383769035339,0.4978494644165039,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.853966474533081,0.3454112410545349,0.3282002210617065,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8478505611419678,0.3373807966709137,0.2370694577693939,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8217840194702148,0.3051436245441437,0.2905449867248535,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7279230952262878,0.2095864415168762,0.9522615671157836,285.01983642578125,284.95001220703125,300.2414855957031,293.7987060546875,298.718994140625,297.4543762207031,285.0247802734375,1.0,0.5214269161224365,0.8057243824005127,0.8057243824005127,1.0,1.0,-2.7684576511383057,1.2544779777526855,1.5139795541763306,0.6269879341125488,0.9347267150878906,0.9347267150878906,0.0,123.43206787109376,130.0,55350.39453125,0.0,1788.313232421875,1.0,279.7004699707031,283.33770751953125,296.7578125,300.2503662109375,293.1499938964844,293.1499938964844,279.75,34811.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752229809761047,1.0,0.0,0.0,3.6291444301605225,3.6291680335998535,8.788237551016209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.935546875,0.0,1501.2457275390625,1895.4371337890625,0.0,3171.797607421875,0.90212744474411,1.0,0.0,3.0,1.0,0.0
17918160,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.6320323348045349,0.4982663989067077,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8552615642547607,0.3473585546016693,0.3300076127052307,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8486154675483704,0.3386555910110473,0.2379359602928161,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8227372169494629,0.3065760135650635,0.2918707728385925,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7286152839660645,0.2104489952325821,0.9560014009475708,285.0203552246094,284.95001220703125,300.2701416015625,293.8028564453125,298.73492431640625,297.4595947265625,285.0194091796875,1.0,0.5230414271354675,0.8044469356536865,0.8044469356536865,1.0,1.0,-2.778257369995117,1.2589842081069946,1.5192731618881226,0.629229724407196,0.9598056077957152,0.9598056077957152,0.0,123.90765380859376,133.0,55663.50390625,0.0,1805.5118408203125,1.0,279.74249267578125,283.3291931152344,296.7737121582031,300.31915283203125,293.1499938964844,293.1499938964844,279.45001220703125,33160.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725829720497131,1.0,0.0,0.0,3.710591554641724,3.710615634918213,9.187124305753968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.0615234375,0.0,1580.0347900390625,1895.4371337890625,0.0,3147.0390625,0.9168891310691832,1.0,0.0,3.0,1.0,0.0
