time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918220,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.636198103427887,0.5015146732330322,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8561113476753235,0.3504605293273926,0.3331713080406189,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8483690619468689,0.3402754664421081,0.2392704784870147,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8230382204055786,0.3087179958820343,0.2941185235977173,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286331653594971,0.211667463183403,0.9623104929924012,284.9117431640625,284.95001220703125,300.3280944824219,293.8116760253906,298.75738525390625,297.4525146484375,284.91473388671875,1.0,0.526705265045166,0.801892101764679,0.801892101764679,1.0,1.0,-2.797852039337158,1.2679723501205444,1.5298796892166138,0.6337667107582092,0.8716501593589783,0.8716501593589783,0.0,125.58251953125,136.0,56664.9453125,0.0,1843.6729736328125,1.0,279.4571228027344,283.2003479003906,296.8375244140625,300.51336669921875,293.1499938964844,293.1499938964844,279.75,38332.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817851543426514,1.0,0.0,0.0,3.6159415245056152,3.615965604782105,8.724410918148351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.59033203125,0.0,1512.892822265625,1895.4371337890625,0.0,3233.308349609375,0.8998324871063232,1.0,0.0,3.0,1.0,0.0
17918280,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.636198103427887,0.5015146732330322,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8561113476753235,0.3504605293273926,0.3331713080406189,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8483690619468689,0.3402754664421081,0.2392704784870147,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8230382204055786,0.3087179958820343,0.2941185235977173,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286331653594971,0.211667463183403,0.9623104929924012,284.9117431640625,284.95001220703125,300.3280944824219,293.8116760253906,298.75738525390625,297.4525146484375,284.91473388671875,1.0,0.526705265045166,0.801892101764679,0.801892101764679,1.0,1.0,-2.797852039337158,1.2679723501205444,1.5298796892166138,0.6337667107582092,0.8716501593589783,0.8716501593589783,0.0,125.58251953125,136.0,56664.9453125,0.0,1843.6729736328125,1.0,279.4571228027344,283.2003479003906,296.8375244140625,300.51336669921875,293.1499938964844,293.1499938964844,279.75,38332.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817851543426514,1.0,0.0,0.0,3.6159415245056152,3.615965604782105,8.724410918148351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.59033203125,0.0,1512.892822265625,1895.4371337890625,0.0,3233.308349609375,0.8998324871063232,1.0,0.0,3.0,1.0,0.0
17918340,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.6410351395606995,0.5056630969047546,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8565683960914612,0.3541228175163269,0.3364762663841247,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8477582931518555,0.3425185084342956,0.2407085001468658,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8229575753211975,0.3113254904747009,0.2964581549167633,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7282827496528625,0.2131786942481994,0.9687578678131104,285.0408020019531,284.95001220703125,300.3866882324219,293.8210144042969,298.7845764160156,297.4532470703125,285.0391540527344,1.0,0.5307984352111816,0.7993372082710266,0.7993372082710266,1.0,1.0,-2.81909441947937,1.2777514457702637,1.5413429737091064,0.6386520266532898,0.998064398765564,0.998064398765564,0.0,127.59561157226562,139.0,56503.85546875,0.0,1886.5391845703125,1.0,279.7431640625,283.328369140625,296.8051147460937,300.40118408203125,293.1499938964844,293.1499938964844,279.45001220703125,32304.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748525381088257,1.0,0.0,0.0,3.7694029808044434,3.769427537918091,9.480656331106728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.9541015625,0.0,1641.5552978515625,1895.4371337890625,0.0,3168.32373046875,0.9294259548187256,1.0,0.0,3.0,1.0,0.0
17918400,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.6410351395606995,0.5056630969047546,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8565683960914612,0.3541228175163269,0.3364762663841247,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8477582931518555,0.3425185084342956,0.2407085001468658,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8229575753211975,0.3113254904747009,0.2964581549167633,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7282827496528625,0.2131786942481994,0.9687578678131104,285.0408020019531,284.95001220703125,300.3866882324219,293.8210144042969,298.7845764160156,297.4532470703125,285.0391540527344,1.0,0.5307984352111816,0.7993372082710266,0.7993372082710266,1.0,1.0,-2.81909441947937,1.2777514457702637,1.5413429737091064,0.6386520266532898,0.998064398765564,0.998064398765564,0.0,127.59561157226562,139.0,56503.85546875,0.0,1886.5391845703125,1.0,279.7431640625,283.328369140625,296.8051147460937,300.40118408203125,293.1499938964844,293.1499938964844,279.45001220703125,32304.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748525381088257,1.0,0.0,0.0,3.7694029808044434,3.769427537918091,9.480656331106728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.9541015625,0.0,1641.5552978515625,1895.4371337890625,0.0,3168.32373046875,0.9294259548187256,1.0,0.0,3.0,1.0,0.0
17918460,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6438593864440918,0.5113422274589539,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559756278991699,0.3570491075515747,0.3395351767539978,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8461012840270996,0.3439061939716339,0.2419273406267166,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8219106197357178,0.3132575750350952,0.2985666394233703,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7270929217338562,0.2142001241445541,0.9744597673416138,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.8031005859375,297.4380187988281,284.90594482421875,1.0,0.5351791381835938,0.7964684963226318,0.7964684963226318,1.0,1.0,-2.8404507637023926,1.2874904870986938,1.5529601573944092,0.6435595154762268,0.8951041102409363,0.8951041102409363,0.0,130.09658813476562,142.0,57705.55859375,0.0,1932.53076171875,1.0,279.4563293457031,283.1698913574219,296.8661499023437,300.60821533203125,293.1499938964844,293.1499938964844,279.75,37767.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859153985977173,1.0,0.0,0.0,3.711417198181152,3.711442232131958,9.191213052872628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.27099609375,0.0,1616.0213623046875,1895.4371337890625,0.0,3271.988525390625,0.920275092124939,1.0,0.0,3.0,1.0,0.0
17918520,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6438593864440918,0.5113422274589539,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559756278991699,0.3570491075515747,0.3395351767539978,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8461012840270996,0.3439061939716339,0.2419273406267166,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8219106197357178,0.3132575750350952,0.2985666394233703,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7270929217338562,0.2142001241445541,0.9744597673416138,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.8031005859375,297.4380187988281,284.90594482421875,1.0,0.5351791381835938,0.7964684963226318,0.7964684963226318,1.0,1.0,-2.8404507637023926,1.2874904870986938,1.5529601573944092,0.6435595154762268,0.8951041102409363,0.8951041102409363,0.0,130.09658813476562,142.0,57705.55859375,0.0,1932.53076171875,1.0,279.4563293457031,283.1698913574219,296.8661499023437,300.60821533203125,293.1499938964844,293.1499938964844,279.75,37767.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859153985977173,1.0,0.0,0.0,3.711417198181152,3.711442232131958,9.191213052872628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.27099609375,0.0,1616.0213623046875,1895.4371337890625,0.0,3271.988525390625,0.920275092124939,1.0,0.0,3.0,1.0,0.0
17918580,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9990000128746032,0.6475374102592468,0.5172702074050903,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8553526997566223,0.3605830073356628,0.3427059948444366,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.84444260597229,0.345972865819931,0.2432293444871902,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.820808470249176,0.3156907260417938,0.3007339239120483,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7257903218269348,0.2155156433582306,0.9800533652305604,285.04937744140625,284.95001220703125,300.5052795410156,293.8409118652344,298.82745361328125,297.4329833984375,285.0492858886719,1.0,0.5396914482116699,0.7935997843742371,0.7935997843742371,1.0,1.0,-2.8622753620147705,1.297446608543396,1.564828634262085,0.648489773273468,1.0,1.0,0.0,132.7122344970703,145.0,57383.1640625,0.0,1980.47607421875,1.0,279.74334716796875,283.31854248046875,296.8282165527344,300.4824523925781,293.1499938964844,293.1499938964844,279.45001220703125,33159.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795830011367798,1.0,0.0,0.0,3.836280107498169,3.8363053798675537,9.8200541742699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.4970703125,0.0,1728.122314453125,1895.4371337890625,0.0,3212.67236328125,0.9449931383132936,1.0,0.0,3.0,1.0,0.0
17918640,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9990000128746032,0.6475374102592468,0.5172702074050903,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8553526997566223,0.3605830073356628,0.3427059948444366,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.84444260597229,0.345972865819931,0.2432293444871902,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.820808470249176,0.3156907260417938,0.3007339239120483,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7257903218269348,0.2155156433582306,0.9800533652305604,285.04937744140625,284.95001220703125,300.5052795410156,293.8409118652344,298.82745361328125,297.4329833984375,285.0492858886719,1.0,0.5396914482116699,0.7935997843742371,0.7935997843742371,1.0,1.0,-2.8622753620147705,1.297446608543396,1.564828634262085,0.648489773273468,1.0,1.0,0.0,132.7122344970703,145.0,57383.1640625,0.0,1980.47607421875,1.0,279.74334716796875,283.31854248046875,296.8282165527344,300.4824523925781,293.1499938964844,293.1499938964844,279.45001220703125,33159.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795830011367798,1.0,0.0,0.0,3.836280107498169,3.8363053798675537,9.8200541742699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.4970703125,0.0,1728.122314453125,1895.4371337890625,0.0,3212.67236328125,0.9449931383132936,1.0,0.0,3.0,1.0,0.0
17918700,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.6487882137298584,0.5202049016952515,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8551315069198608,0.3621370196342468,0.3443771004676819,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8437194228172302,0.34676194190979,0.2439506500959396,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8203418254852295,0.3167169988155365,0.3018912971019745,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7252210378646851,0.2160468697547912,0.9831182360649108,284.9091186523437,284.95001220703125,300.5350952148437,293.84600830078125,298.8372802734375,297.42626953125,284.9017333984375,1.0,0.5420223474502563,0.7921654582023621,0.7921654582023621,1.0,1.0,-2.8737542629241943,1.3026809692382812,1.5710734128952026,0.6511291265487671,0.9389487504959106,0.9389487504959106,0.0,134.04466247558594,145.0,58682.8984375,0.0,2005.7454833984373,1.0,279.4937744140625,283.1493530273437,296.8901062011719,300.7267150878906,293.1499938964844,293.1499938964844,279.45001220703125,35240.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870531916618347,1.0,0.0,0.0,3.850599765777588,3.850625514984131,9.893501555779949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.02734375,0.0,1762.013671875,1895.4371337890625,0.0,3282.638916015625,0.9484443068504332,1.0,0.0,3.0,1.0,0.0
17918760,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.6494424343109131,0.5239672660827637,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8542146682739258,0.3634494245052337,0.3457268178462982,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8422848582267761,0.3472725450992584,0.2443994581699371,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8192253708839417,0.3175154626369476,0.3027575016021728,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7240720987319946,0.2163947373628616,0.9851794838905334,284.90289306640625,284.95001220703125,300.5649108886719,293.8511657714844,298.8444519042969,297.41461181640625,284.9055480957031,1.0,0.5443128943443298,0.7906378507614136,0.7906378507614136,1.0,1.0,-2.883958339691162,1.3072763681411743,1.5766818523406982,0.6534156799316406,0.9173861145973206,0.9173861145973206,0.0,135.59274291992188,148.0,58709.48828125,0.0,2030.14990234375,1.0,279.4560546875,283.14825439453125,296.8868103027344,300.6916809082031,293.1499938964844,293.1499938964844,279.1499938964844,37428.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904810547828674,1.0,0.0,0.0,3.797850608825684,3.797876119613648,9.624296808397048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.23046875,0.0,1715.0872802734375,1895.4371337890625,0.0,3314.706298828125,0.9392750263214112,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9990000128746032,0.6500078439712524,0.5301720499992371,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8525044918060303,0.3653980493545532,0.3476680219173431,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8397740125656128,0.3479669988155365,0.244965985417366,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8171966075897217,0.3186528086662292,0.3039425909519195,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7219834923744202,0.2168187797069549,0.9876486659049988,284.8582763671875,284.95001220703125,300.6111145019531,293.859130859375,298.8547058105469,297.3951416015625,284.8667297363281,1.0,0.5477942824363708,0.7882723808288574,0.7882723808288574,1.0,1.0,-2.898823499679565,1.313931584358215,1.5848920345306396,0.6566803455352783,0.8367528319358826,0.8367528319358826,0.0,138.09153747558594,148.0,59130.8984375,0.0,2067.189453125,1.0,279.1669921875,283.0890808105469,296.8958435058594,300.767578125,293.1499938964844,293.1499938964844,279.1499938964844,42516.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976269960403442,1.0,0.0,0.0,3.594712257385254,3.5947368144989014,8.622268410363176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.59375,0.0,1520.5460205078125,1895.4371337890625,0.0,3381.454345703125,0.8984271287918091,1.0,0.0,3.0,1.0,0.0
17918880,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,0.6503077745437622,0.5319594144821167,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8520291447639465,0.3660503923892975,0.3482397794723511,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8390679359436035,0.3482639193534851,0.2451356798410415,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8166195154190063,0.3190537095069885,0.3042878210544586,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7213765978813171,0.2169821262359619,0.9883209466934204,284.8893737792969,284.95001220703125,300.62457275390625,293.8614501953125,298.85858154296875,297.3910827636719,284.892822265625,1.0,0.5487966537475586,0.7875826954841614,0.7875826954841614,1.0,1.0,-2.903085470199585,1.3158365488052368,1.587248921394348,0.6576000452041626,0.8463947772979736,0.8463947772979736,0.0,138.81471252441406,136.0,59185.3359375,0.0,2077.90673828125,1.0,279.1576232910156,283.110595703125,296.88189697265625,300.7304992675781,293.1499938964844,293.1499938964844,279.45001220703125,40627.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972604274749756,1.0,0.0,0.0,3.575856208801269,3.575880289077759,8.532049946552434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.1142578125,0.0,1486.1546630859375,1895.4371337890625,0.0,3378.0341796875,0.8933559656143188,1.0,0.0,3.0,1.0,0.0
17918940,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.6543517112731934,0.526074230670929,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.857541561126709,0.3695577383041382,0.3512744307518005,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8433048725128174,0.3502761721611023,0.24632129073143,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8211247324943542,0.321372926235199,0.3062293827533722,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.724810004234314,0.2181059122085571,0.9923929572105408,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.8863525390625,297.3934326171875,285.0079040527344,1.0,0.5480157732963562,0.7845275402069092,0.7845275402069092,1.0,1.0,-2.908332347869873,1.317655324935913,1.59067702293396,0.6583665013313293,0.9506859183311462,0.9506859183311462,0.0,137.1740264892578,139.0,58715.3203125,0.0,2078.575439453125,1.0,279.44268798828125,283.23553466796875,296.84576416015625,300.58837890625,293.1499938964844,293.1499938964844,279.1499938964844,33394.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881088495254517,1.0,0.0,0.0,3.702009439468384,3.702033519744873,9.14467648271966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.8544921875,0.0,1572.0338134765625,1895.4371337890625,0.0,3292.517333984375,0.914884865283966,1.0,0.0,3.0,1.0,0.0
17919000,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.6543517112731934,0.526074230670929,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.857541561126709,0.3695577383041382,0.3512744307518005,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8433048725128174,0.3502761721611023,0.24632129073143,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8211247324943542,0.321372926235199,0.3062293827533722,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.724810004234314,0.2181059122085571,0.9923929572105408,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.8863525390625,297.3934326171875,285.0079040527344,1.0,0.5480157732963562,0.7845275402069092,0.7845275402069092,1.0,1.0,-2.908332347869873,1.317655324935913,1.59067702293396,0.6583665013313293,0.9506859183311462,0.9506859183311462,0.0,137.1740264892578,139.0,58715.3203125,0.0,2078.575439453125,1.0,279.44268798828125,283.23553466796875,296.84576416015625,300.58837890625,293.1499938964844,293.1499938964844,279.1499938964844,33394.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881088495254517,1.0,0.0,0.0,3.702009439468384,3.702033519744873,9.14467648271966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.8544921875,0.0,1572.0338134765625,1895.4371337890625,0.0,3292.517333984375,0.914884865283966,1.0,0.0,3.0,1.0,0.0
17919060,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.6587389707565308,0.5238630771636963,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8610065579414368,0.3724049627780914,0.3541126251220703,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8455346822738647,0.3515251874923706,0.2473313212394714,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8236883878707886,0.3231047987937927,0.3080048561096191,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266347408294678,0.218882605433464,0.9962847232818604,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9131774902344,297.3942565917969,284.9122619628906,1.0,0.5491892099380493,0.7815678119659424,0.7815678119659424,1.0,1.0,-2.9171009063720703,1.3212335109710691,1.5958675146102903,0.6597362756729126,0.8627458810806274,0.8627458810806274,0.0,136.8078155517578,142.0,59445.23828125,0.0,2091.535400390625,1.0,279.1573486328125,283.1183776855469,296.9014892578125,300.7572021484375,293.1499938964844,293.1499938964844,279.45001220703125,38646.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959487080574036,1.0,0.0,0.0,3.585265636444092,3.585289478302002,8.577010817134578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.482421875,0.0,1481.7857666015625,1895.4371337890625,0.0,3365.7919921875,0.893343985080719,1.0,0.0,3.0,1.0,0.0
17919120,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.6587389707565308,0.5238630771636963,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8610065579414368,0.3724049627780914,0.3541126251220703,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8455346822738647,0.3515251874923706,0.2473313212394714,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8236883878707886,0.3231047987937927,0.3080048561096191,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266347408294678,0.218882605433464,0.9962847232818604,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9131774902344,297.3942565917969,284.9122619628906,1.0,0.5491892099380493,0.7815678119659424,0.7815678119659424,1.0,1.0,-2.9171009063720703,1.3212335109710691,1.5958675146102903,0.6597362756729126,0.8627458810806274,0.8627458810806274,0.0,136.8078155517578,142.0,59445.23828125,0.0,2091.535400390625,1.0,279.1573486328125,283.1183776855469,296.9014892578125,300.7572021484375,293.1499938964844,293.1499938964844,279.45001220703125,38646.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959487080574036,1.0,0.0,0.0,3.585265636444092,3.585289478302002,8.577010817134578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.482421875,0.0,1481.7857666015625,1895.4371337890625,0.0,3365.7919921875,0.893343985080719,1.0,0.0,3.0,1.0,0.0
17919180,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.6639636158943176,0.5243033170700073,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.86324542760849,0.3758868873119354,0.3572027087211609,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8466053009033203,0.3534527719020843,0.2485225051641464,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8251064419746399,0.3253635168075561,0.309972882270813,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7274764776229858,0.2200304418802261,1.0008680820465088,285.0253601074219,284.95001220703125,300.80206298828125,293.8912658691406,298.944580078125,297.4035339355469,285.02362060546875,1.0,0.5514196157455444,0.7786080241203308,0.7786080241203308,1.0,1.0,-2.9306440353393555,1.3270758390426636,1.6035683155059814,0.6623595952987671,0.9743270874023438,0.9743270874023438,0.0,137.45358276367188,145.0,59166.390625,0.0,2117.72802734375,1.0,279.44287109375,283.23712158203125,296.8719177246094,300.6378173828125,293.1499938964844,293.1499938964844,279.1499938964844,32651.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888408899307251,1.0,0.0,0.0,3.729414939880371,3.729439020156861,9.280570907321816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.2685546875,0.0,1597.7301025390625,1895.4371337890625,0.0,3295.324462890625,0.9205847382545472,1.0,0.0,3.0,1.0,0.0
17919240,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.6639636158943176,0.5243033170700073,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.86324542760849,0.3758868873119354,0.3572027087211609,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8466053009033203,0.3534527719020843,0.2485225051641464,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8251064419746399,0.3253635168075561,0.309972882270813,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7274764776229858,0.2200304418802261,1.0008680820465088,285.0253601074219,284.95001220703125,300.80206298828125,293.8912658691406,298.944580078125,297.4035339355469,285.02362060546875,1.0,0.5514196157455444,0.7786080241203308,0.7786080241203308,1.0,1.0,-2.9306440353393555,1.3270758390426636,1.6035683155059814,0.6623595952987671,0.9743270874023438,0.9743270874023438,0.0,137.45358276367188,145.0,59166.390625,0.0,2117.72802734375,1.0,279.44287109375,283.23712158203125,296.8719177246094,300.6378173828125,293.1499938964844,293.1499938964844,279.1499938964844,32651.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888408899307251,1.0,0.0,0.0,3.729414939880371,3.729439020156861,9.280570907321816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.2685546875,0.0,1597.7301025390625,1895.4371337890625,0.0,3295.324462890625,0.9205847382545472,1.0,0.0,3.0,1.0,0.0
17919300,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6657554507255554,0.5252960920333862,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8639645576477051,0.3773494660854339,0.3587780892848968,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8467625379562378,0.3540998101234436,0.2491377741098404,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8254560232162476,0.3262465000152588,0.3109833002090454,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7276048064231873,0.2204466611146927,1.0033365488052368,284.88677978515625,284.95001220703125,300.8312072753906,293.8959350585937,298.9565124511719,297.4015197753906,284.8820495605469,1.0,0.5528597831726074,0.7771281599998474,0.7771281599998474,1.0,1.0,-2.9386532306671143,1.3305730819702148,1.6080801486968994,0.6640249490737915,0.8853620290756226,0.8853620290756226,0.0,138.06820678710938,145.0,60257.96484375,0.0,2134.481689453125,1.0,279.1957397460937,283.0769348144531,296.93377685546875,300.8770751953125,293.1499938964844,293.1499938964844,279.1499938964844,36405.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952916860580444,1.0,0.0,0.0,3.719018220901489,3.719043016433716,9.228899102708964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.3203125,0.0,1614.4105224609375,1895.4371337890625,0.0,3359.65771484375,0.9190126061439514,1.0,0.0,3.0,1.0,0.0
17919360,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.6670365333557129,0.5274183750152588,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8638238906860352,0.3786437213420868,0.3600510358810425,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8460633158683777,0.3545505106449127,0.2494982182979583,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8250294923782349,0.3269663751125335,0.311720997095108,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7270449995994568,0.2207267135381698,1.0048811435699463,284.9065246582031,284.95001220703125,300.86016845703125,293.90045166015625,298.96600341796875,297.3951721191406,284.9091491699219,1.0,0.5543940663337708,0.7756474614143372,0.7756474614143372,1.0,1.0,-2.945911407470703,1.333703875541687,1.6122074127197266,0.665486752986908,0.8786559104919434,0.8786559104919434,0.0,139.00790405273438,148.0,60160.61328125,0.0,2151.658203125,1.0,279.1571655273437,283.0986022949219,296.9283142089844,300.82818603515625,293.1499938964844,293.1499938964844,279.45001220703125,38102.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978779911994934,1.0,0.0,0.0,3.64608645439148,3.646110773086548,8.870481451594969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.91796875,0.0,1544.5355224609375,1895.4371337890625,0.0,3383.796142578125,0.9062233567237854,1.0,0.0,3.0,1.0,0.0
17919420,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.6708114147186279,0.5314416289329529,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8640568256378174,0.3820496797561645,0.3630922734737396,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8452156782150269,0.3563464879989624,0.2506124377250671,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8246208429336548,0.3291008174419403,0.3135987818241119,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7262794971466064,0.2217494249343872,1.0090996026992798,285.0307922363281,284.95001220703125,300.9175109863281,293.90899658203125,298.9919128417969,297.3955078125,285.0292053222656,1.0,0.5578372478485107,0.7726860046386719,0.7726860046386719,1.0,1.0,-2.9630651473999023,1.3412247896194458,1.621840476989746,0.669009804725647,0.997087061405182,0.997087061405182,0.0,140.9263916015625,151.0,59892.0390625,0.0,2191.03466796875,1.0,279.4432983398437,283.2256164550781,296.89453125,300.70654296875,293.1499938964844,293.1499938964844,279.1499938964844,32608.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913356065750122,1.0,0.0,0.0,3.787003517150879,3.7870283126831055,9.569399708198034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.1220703125,0.0,1664.675537109375,1895.4371337890625,0.0,3322.69580078125,0.9335933327674866,1.0,0.0,3.0,1.0,0.0
17919480,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.6708114147186279,0.5314416289329529,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8640568256378174,0.3820496797561645,0.3630922734737396,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8452156782150269,0.3563464879989624,0.2506124377250671,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8246208429336548,0.3291008174419403,0.3135987818241119,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7262794971466064,0.2217494249343872,1.0090996026992798,285.0307922363281,284.95001220703125,300.9175109863281,293.90899658203125,298.9919128417969,297.3955078125,285.0292053222656,1.0,0.5578372478485107,0.7726860046386719,0.7726860046386719,1.0,1.0,-2.9630651473999023,1.3412247896194458,1.621840476989746,0.669009804725647,0.997087061405182,0.997087061405182,0.0,140.9263916015625,151.0,59892.0390625,0.0,2191.03466796875,1.0,279.4432983398437,283.2256164550781,296.89453125,300.70654296875,293.1499938964844,293.1499938964844,279.1499938964844,32608.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913356065750122,1.0,0.0,0.0,3.787003517150879,3.7870283126831055,9.569399708198034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.1220703125,0.0,1664.675537109375,1895.4371337890625,0.0,3322.69580078125,0.9335933327674866,1.0,0.0,3.0,1.0,0.0
17919540,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6725515723228455,0.5369904637336731,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632953763008118,0.3847249448299408,0.3659101128578186,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8434153199195862,0.3573220372200012,0.2515363693237304,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8233230113983154,0.3305796980857849,0.3152735233306885,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7247446775436401,0.2223073095083236,1.0126911401748655,284.90069580078125,284.95001220703125,300.9739074707031,293.9168395996094,299.00860595703125,297.3799743652344,284.9034118652344,1.0,0.5616021752357483,0.7697246074676514,0.7697246074676514,1.0,1.0,-2.980566024780273,1.348866581916809,1.6316994428634644,0.6726790070533752,0.8944147825241089,0.8944147825241089,0.0,143.3621368408203,154.0,60995.359375,0.0,2234.0595703125,1.0,279.15625,283.0749206542969,296.9479064941406,300.9006652832031,293.1499938964844,293.1499938964844,279.45001220703125,37972.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901370108127594,1.0,0.0,0.0,3.717827558517456,3.7178525924682617,9.222990229318384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.173828125,0.0,1624.980712890625,1895.4371337890625,0.0,3416.352783203125,0.9218984842300416,1.0,0.0,3.0,1.0,0.0
17919600,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6725515723228455,0.5369904637336731,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632953763008118,0.3847249448299408,0.3659101128578186,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8434153199195862,0.3573220372200012,0.2515363693237304,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8233230113983154,0.3305796980857849,0.3152735233306885,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7247446775436401,0.2223073095083236,1.0126911401748655,284.90069580078125,284.95001220703125,300.9739074707031,293.9168395996094,299.00860595703125,297.3799743652344,284.9034118652344,1.0,0.5616021752357483,0.7697246074676514,0.7697246074676514,1.0,1.0,-2.980566024780273,1.348866581916809,1.6316994428634644,0.6726790070533752,0.8944147825241089,0.8944147825241089,0.0,143.3621368408203,154.0,60995.359375,0.0,2234.0595703125,1.0,279.15625,283.0749206542969,296.9479064941406,300.9006652832031,293.1499938964844,293.1499938964844,279.45001220703125,37972.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901370108127594,1.0,0.0,0.0,3.717827558517456,3.7178525924682617,9.222990229318384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.173828125,0.0,1624.980712890625,1895.4371337890625,0.0,3416.352783203125,0.9218984842300416,1.0,0.0,3.0,1.0,0.0
17919660,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.6752204298973083,0.5426895618438721,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8626096248626709,0.3880839645862579,0.3689079880714416,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8417141437530518,0.3590318262577057,0.2525905072689056,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8220683336257935,0.3326179385185241,0.3170647919178009,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.723191499710083,0.2232047021389007,1.0163969993591309,285.03729248046875,284.95001220703125,301.0291748046875,293.923828125,299.03082275390625,297.3754577636719,285.036865234375,1.0,0.5655361413955688,0.7665382027626038,0.7665382027626038,1.0,1.0,-2.998891115188598,1.3568308353424072,1.642060399055481,0.6764004230499268,1.0,1.0,0.0,145.89651489257812,157.0,60612.30859375,0.0,2279.52783203125,1.0,279.443115234375,283.2161865234375,296.91082763671875,300.7704162597656,293.1499938964844,293.1499938964844,279.1499938964844,33250.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950624465942383,1.0,0.0,0.0,3.839883327484131,3.839908599853516,9.838510095505626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.0830078125,0.0,1733.221923828125,1895.4371337890625,0.0,3357.516845703125,0.945818305015564,1.0,0.0,3.0,1.0,0.0
17919720,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.6752204298973083,0.5426895618438721,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8626096248626709,0.3880839645862579,0.3689079880714416,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8417141437530518,0.3590318262577057,0.2525905072689056,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8220683336257935,0.3326179385185241,0.3170647919178009,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.723191499710083,0.2232047021389007,1.0163969993591309,285.03729248046875,284.95001220703125,301.0291748046875,293.923828125,299.03082275390625,297.3754577636719,285.036865234375,1.0,0.5655361413955688,0.7665382027626038,0.7665382027626038,1.0,1.0,-2.998891115188598,1.3568308353424072,1.642060399055481,0.6764004230499268,1.0,1.0,0.0,145.89651489257812,157.0,60612.30859375,0.0,2279.52783203125,1.0,279.443115234375,283.2161865234375,296.91082763671875,300.7704162597656,293.1499938964844,293.1499938964844,279.1499938964844,33250.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950624465942383,1.0,0.0,0.0,3.839883327484131,3.839908599853516,9.838510095505626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.0830078125,0.0,1733.221923828125,1895.4371337890625,0.0,3357.516845703125,0.945818305015564,1.0,0.0,3.0,1.0,0.0
17919780,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6760139465332031,0.5492660999298096,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8613395690917969,0.39073246717453,0.3717191815376282,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.839461624622345,0.3599516451358795,0.2534886002540588,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202870488166809,0.3340246975421905,0.3186884820461273,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211854457855225,0.2236645966768264,1.019613265991211,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.044677734375,297.3569641113281,284.9040222167969,1.0,0.5696002244949341,0.7633517980575562,0.7633517980575562,1.0,1.0,-3.017077684402466,1.3646749258041382,1.6524028778076172,0.680137038230896,0.9119825959205629,0.9119825959205629,0.0,148.7399444580078,145.0,61818.12890625,0.0,2326.835693359375,1.0,279.1567077636719,283.0576171875,296.9605712890625,300.96490478515625,293.1499938964844,293.1499938964844,278.8500061035156,37663.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049637913703918,1.0,0.0,0.0,3.7856767177581774,3.785702228546143,9.56269559537759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.337890625,0.0,1702.3272705078125,1895.4371337890625,0.0,3449.808837890625,0.9368477463722228,1.0,0.0,3.0,1.0,0.0
17919840,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6760139465332031,0.5492660999298096,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8613395690917969,0.39073246717453,0.3717191815376282,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.839461624622345,0.3599516451358795,0.2534886002540588,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202870488166809,0.3340246975421905,0.3186884820461273,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211854457855225,0.2236645966768264,1.019613265991211,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.044677734375,297.3569641113281,284.9040222167969,1.0,0.5696002244949341,0.7633517980575562,0.7633517980575562,1.0,1.0,-3.017077684402466,1.3646749258041382,1.6524028778076172,0.680137038230896,0.9119825959205629,0.9119825959205629,0.0,148.7399444580078,145.0,61818.12890625,0.0,2326.835693359375,1.0,279.1567077636719,283.0576171875,296.9605712890625,300.96490478515625,293.1499938964844,293.1499938964844,278.8500061035156,37663.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049637913703918,1.0,0.0,0.0,3.7856767177581774,3.785702228546143,9.56269559537759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.337890625,0.0,1702.3272705078125,1895.4371337890625,0.0,3449.808837890625,0.9368477463722228,1.0,0.0,3.0,1.0,0.0
17919900,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.9990000128746032,0.6761778593063354,0.5484901666641235,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8626164197921753,0.3918878138065338,0.3728599846363067,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8400774002075195,0.3602206110954284,0.2537206411361694,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8210979104042053,0.3345591723918915,0.3192444443702698,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7216303944587708,0.2237439453601837,1.0201774835586548,284.81396484375,284.95001220703125,301.1096496582031,293.9324645996094,299.0503234863281,297.3463134765625,284.8165283203125,1.0,0.5694425702095032,0.76175856590271,0.76175856590271,1.0,1.0,-3.019160747528076,1.365193247795105,1.6539673805236816,0.6803652048110962,0.8228176832199097,0.8228176832199097,0.0,148.5785675048828,145.0,62301.17578125,0.0,2329.767333984375,1.0,278.89764404296875,282.9542236328125,296.9794311523437,301.0986328125,293.1499938964844,293.1499938964844,278.8500061035156,42361.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106014966964722,1.0,0.0,0.0,3.666340351104736,3.666365623474121,8.969306009021238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.1064453125,0.0,1599.231201171875,1895.4371337890625,0.0,3502.185302734375,0.9109499454498292,1.0,0.0,3.0,1.0,0.0
17919960,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.6772971749305725,0.5448707342147827,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8653185963630676,0.3931505978107452,0.3739043474197387,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8419978618621826,0.3606036007404327,0.253876119852066,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8231617212295532,0.3351738750934601,0.3196989595890045,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7231442332267761,0.2238635271787643,1.0202678442001345,284.8854064941406,284.95001220703125,301.1357421875,293.9347839355469,299.05914306640625,297.3418884277344,284.887451171875,1.0,0.5682742595672607,0.7601315379142761,0.7601315379142761,1.0,1.0,-3.0169131755828857,1.3636486530303955,1.653264403343201,0.6793457865715027,0.8380488753318787,0.8380488753318787,0.0,147.3173370361328,148.0,61902.76953125,0.0,2319.202880859375,1.0,278.8579406738281,283.0203552246094,296.9493408203125,300.9801940917969,293.1499938964844,293.1499938964844,279.1499938964844,40881.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105346202850342,1.0,0.0,0.0,3.5528664588928223,3.5528905391693115,8.4226951457822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.0556640625,0.0,1463.3165283203125,1895.4371337890625,0.0,3501.56494140625,0.8882933259010315,1.0,0.0,3.0,1.0,0.0
17920020,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.6822720170021057,0.5419251918792725,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691838979721069,0.3965737819671631,0.3768769800662994,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8445137739181519,0.3623412847518921,0.2548900842666626,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258916139602661,0.3371885418891907,0.3213730752468109,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249957323074341,0.2247052937746048,1.0231399536132812,285.00213623046875,284.95001220703125,301.1867370605469,293.9384765625,299.0885009765625,297.35498046875,285.0018005371094,1.0,0.5690096616744995,0.7568774223327637,0.7568774223327637,1.0,1.0,-3.0236103534698486,1.3659576177597046,1.657652735710144,0.6798427700996399,0.93473619222641,0.93473619222641,0.0,146.61668395996094,151.0,61351.796875,0.0,2327.74169921875,1.0,279.14166259765625,283.14654541015625,296.910400390625,300.8204345703125,293.1499938964844,293.1499938964844,278.8500061035156,33806.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009230732917786,1.0,0.0,0.0,3.6618170738220215,3.661840677261353,8.947188234742498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.142578125,0.0,1529.89208984375,1895.4371337890625,0.0,3412.187255859375,0.90647953748703,1.0,0.0,3.0,1.0,0.0
