time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920080,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.6822720170021057,0.5419251918792725,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691838979721069,0.3965737819671631,0.3768769800662994,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8445137739181519,0.3623412847518921,0.2548900842666626,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258916139602661,0.3371885418891907,0.3213730752468109,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249957323074341,0.2247052937746048,1.0231399536132812,285.00213623046875,284.95001220703125,301.1867370605469,293.9384765625,299.0885009765625,297.35498046875,285.0018005371094,1.0,0.5690096616744995,0.7568774223327637,0.7568774223327637,1.0,1.0,-3.0236103534698486,1.3659576177597046,1.657652735710144,0.6798427700996399,0.93473619222641,0.93473619222641,0.0,146.61668395996094,151.0,61351.796875,0.0,2327.74169921875,1.0,279.14166259765625,283.14654541015625,296.910400390625,300.8204345703125,293.1499938964844,293.1499938964844,278.8500061035156,33806.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009230732917786,1.0,0.0,0.0,3.6618170738220215,3.661840677261353,8.947188234742498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.142578125,0.0,1529.89208984375,1895.4371337890625,0.0,3412.187255859375,0.90647953748703,1.0,0.0,3.0,1.0,0.0
17920140,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6854439973831177,0.5428045988082886,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8708604574203491,0.3993314504623413,0.3796616494655609,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8449732661247253,0.3633336126804352,0.2557404637336731,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266915678977966,0.338623046875,0.3228992819786072,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252475023269653,0.2252001911401748,1.025949478149414,284.9162292480469,284.95001220703125,301.2359313964844,293.9408264160156,299.1087646484375,297.3529663085937,284.91796875,1.0,0.570866048336029,0.7536233067512512,0.7536233067512512,1.0,1.0,-3.0342493057250977,1.3700801134109497,1.6641690731048584,0.6815100312232971,0.8570438623428345,0.8570438623428345,0.0,147.31732177734375,154.0,62068.76171875,0.0,2350.73095703125,1.0,278.857666015625,283.0390319824219,296.9580993652344,300.98211669921875,293.1499938964844,293.1499938964844,279.1499938964844,38471.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080727100372314,1.0,0.0,0.0,3.54721999168396,3.547243356704712,8.395944064432115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.2001953125,0.0,1439.7703857421875,1895.4371337890625,0.0,3478.709228515625,0.8848400712013245,1.0,0.0,3.0,1.0,0.0
17920200,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6854439973831177,0.5428045988082886,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8708604574203491,0.3993314504623413,0.3796616494655609,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8449732661247253,0.3633336126804352,0.2557404637336731,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266915678977966,0.338623046875,0.3228992819786072,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252475023269653,0.2252001911401748,1.025949478149414,284.9162292480469,284.95001220703125,301.2359313964844,293.9408264160156,299.1087646484375,297.3529663085937,284.91796875,1.0,0.570866048336029,0.7536233067512512,0.7536233067512512,1.0,1.0,-3.0342493057250977,1.3700801134109497,1.6641690731048584,0.6815100312232971,0.8570438623428345,0.8570438623428345,0.0,147.31732177734375,154.0,62068.76171875,0.0,2350.73095703125,1.0,278.857666015625,283.0390319824219,296.9580993652344,300.98211669921875,293.1499938964844,293.1499938964844,279.1499938964844,38471.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080727100372314,1.0,0.0,0.0,3.54721999168396,3.547243356704712,8.395944064432115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.2001953125,0.0,1439.7703857421875,1895.4371337890625,0.0,3478.709228515625,0.8848400712013245,1.0,0.0,3.0,1.0,0.0
17920260,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.6891564726829529,0.5451794266700745,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8719118237495422,0.4027107059955597,0.3826926946640014,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8448701500892639,0.3649669587612152,0.2567608952522278,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8269239664077759,0.3405621647834778,0.3246056735515594,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.724999189376831,0.2260305285453796,1.0292998552322388,285.0180969238281,284.95001220703125,301.2832336425781,293.9417419433594,299.1321105957031,297.3578186035156,285.016357421875,1.0,0.5734923481941223,0.7505975961685181,0.7505975961685181,1.0,1.0,-3.04804801940918,1.3757569789886477,1.6722911596298218,0.683973491191864,0.9587716460227966,0.9587716460227966,0.0,148.62612915039062,157.0,61793.8046875,0.0,2382.84521484375,1.0,279.142578125,283.1468811035156,296.9247741699219,300.8597412109375,293.1499938964844,293.1499938964844,278.8500061035156,32744.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011955857276917,1.0,0.0,0.0,3.690595626831055,3.690619468688965,9.088374781640596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.2861328125,0.0,1554.1759033203125,1895.4371337890625,0.0,3414.7265625,0.9118576645851136,1.0,0.0,3.0,1.0,0.0
17920320,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.6891564726829529,0.5451794266700745,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8719118237495422,0.4027107059955597,0.3826926946640014,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8448701500892639,0.3649669587612152,0.2567608952522278,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8269239664077759,0.3405621647834778,0.3246056735515594,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.724999189376831,0.2260305285453796,1.0292998552322388,285.0180969238281,284.95001220703125,301.2832336425781,293.9417419433594,299.1321105957031,297.3578186035156,285.016357421875,1.0,0.5734923481941223,0.7505975961685181,0.7505975961685181,1.0,1.0,-3.04804801940918,1.3757569789886477,1.6722911596298218,0.683973491191864,0.9587716460227966,0.9587716460227966,0.0,148.62612915039062,157.0,61793.8046875,0.0,2382.84521484375,1.0,279.142578125,283.1468811035156,296.9247741699219,300.8597412109375,293.1499938964844,293.1499938964844,278.8500061035156,32744.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011955857276917,1.0,0.0,0.0,3.690595626831055,3.690619468688965,9.088374781640596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.2861328125,0.0,1554.1759033203125,1895.4371337890625,0.0,3414.7265625,0.9118576645851136,1.0,0.0,3.0,1.0,0.0
17920380,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9990000128746032,0.690680205821991,0.5497261881828308,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8715605735778809,0.4053297638893127,0.3854226469993591,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8434443473815918,0.3657620549201965,0.2575299739837646,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8259295225143433,0.3418286144733429,0.3260473906993866,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7236982583999634,0.2263967841863632,1.0318959951400757,284.9109191894531,284.95001220703125,301.3284606933594,293.9410705566406,299.1449890136719,297.3454284667969,284.9129333496094,1.0,0.5766177177429199,0.7475718855857849,0.7475718855857849,1.0,1.0,-3.0625767707824707,1.3817334175109863,1.6808433532714844,0.686680793762207,0.8696073293685913,0.8696073293685913,0.0,150.68223571777344,160.0,62689.7109375,0.0,2420.47802734375,1.0,278.8573303222656,283.01922607421875,296.9677124023437,301.0322570800781,293.1499938964844,293.1499938964844,279.1499938964844,38094.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910311996936798,1.0,0.0,0.0,3.598873853683472,3.598897695541382,8.642244324619242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.564453125,0.0,1492.4832763671875,1895.4371337890625,0.0,3499.498779296875,0.8958224654197693,1.0,0.0,3.0,1.0,0.0
17920440,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9990000128746032,0.690680205821991,0.5497261881828308,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8715605735778809,0.4053297638893127,0.3854226469993591,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8434443473815918,0.3657620549201965,0.2575299739837646,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8259295225143433,0.3418286144733429,0.3260473906993866,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7236982583999634,0.2263967841863632,1.0318959951400757,284.9109191894531,284.95001220703125,301.3284606933594,293.9410705566406,299.1449890136719,297.3454284667969,284.9129333496094,1.0,0.5766177177429199,0.7475718855857849,0.7475718855857849,1.0,1.0,-3.0625767707824707,1.3817334175109863,1.6808433532714844,0.686680793762207,0.8696073293685913,0.8696073293685913,0.0,150.68223571777344,160.0,62689.7109375,0.0,2420.47802734375,1.0,278.8573303222656,283.01922607421875,296.9677124023437,301.0322570800781,293.1499938964844,293.1499938964844,279.1499938964844,38094.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910311996936798,1.0,0.0,0.0,3.598873853683472,3.598897695541382,8.642244324619242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.564453125,0.0,1492.4832763671875,1895.4371337890625,0.0,3499.498779296875,0.8958224654197693,1.0,0.0,3.0,1.0,0.0
17920500,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6917557716369629,0.5524073839187622,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8711528778076172,0.4069143831729889,0.3867642283439636,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8425130844116211,0.3664419651031494,0.2578856945037842,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8252171874046326,0.3426778614521026,0.326729267835617,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.722834050655365,0.2267022579908371,1.0329574346542358,285.0313720703125,284.95001220703125,301.3502197265625,293.9400939941406,299.1531677246094,297.343017578125,285.0340881347656,1.0,0.578277587890625,0.7460590600967407,0.7460590600967407,1.0,1.0,-3.069933652877808,1.3847603797912598,1.6851731538772583,0.6880086064338684,0.9566193222999572,0.9566193222999572,0.0,151.85093688964844,160.0,62078.0234375,0.0,2440.32861328125,1.0,279.1011047363281,283.1502990722656,296.9168701171875,300.8318176269531,293.1499938964844,293.1499938964844,279.1499938964844,33574.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052665829658508,1.0,0.0,0.0,3.65850043296814,3.658524036407471,8.930988428801356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.8212890625,0.0,1524.4527587890625,1895.4371337890625,0.0,3452.62548828125,0.9072096943855286,1.0,0.0,3.0,1.0,0.0
17920560,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,0.6929553747177124,0.5546708106994629,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8711763620376587,0.4086244404315948,0.3883801102638244,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8420136570930481,0.3672582507133484,0.2584576904773712,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8248844146728516,0.3436379134654999,0.3276426792144775,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.722305417060852,0.2270941287279129,1.0347615480422974,285.0201110839844,284.95001220703125,301.3714294433594,293.9386901855469,299.1620483398437,297.3425598144531,285.0185241699219,1.0,0.5800514221191406,0.7443996071815491,0.7443996071815491,1.0,1.0,-3.078550338745117,1.3883309364318848,1.6902192831039429,0.6896152496337891,0.975397765636444,0.975397765636444,0.0,152.93875122070312,163.0,62395.859375,0.0,2462.211669921875,1.0,279.14276123046875,283.1343994140625,296.9261779785156,300.9006652832031,293.1499938964844,293.1499938964844,278.8500061035156,32732.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043127298355104,1.0,0.0,0.0,3.738330364227295,3.7383546829223633,9.324995744464104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.150390625,0.0,1608.6412353515625,1895.4371337890625,0.0,3443.75146484375,0.9227312803268432,1.0,0.0,3.0,1.0,0.0
17920620,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.6932159662246704,0.5608726143836975,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8699451088905334,0.4111728966236114,0.3910729885101318,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8397949934005737,0.3679451942443847,0.2591717541217804,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.823098361492157,0.3447929918766022,0.3290067017078399,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.720264196395874,0.2273398488759994,1.036935806274414,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.16973876953125,297.324951171875,284.90777587890625,1.0,0.5836814641952515,0.7410807013511658,0.7410807013511658,1.0,1.0,-3.0943591594696045,1.3947386741638184,1.6996203660964966,0.6925044655799866,0.8801596164703369,0.8801596164703369,0.0,155.62979125976562,166.0,63348.046875,0.0,2506.31494140625,1.0,278.85693359375,282.99920654296875,296.9632873535156,301.0706481933594,293.1499938964844,293.1499938964844,279.1499938964844,38079.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913802981376648,1.0,0.0,0.0,3.653478145599365,3.6535024642944336,8.906484367798839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.5419921875,0.0,1552.619140625,1895.4371337890625,0.0,3531.86279296875,0.9078714847564696,1.0,0.0,3.0,1.0,0.0
17920680,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.6932159662246704,0.5608726143836975,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8699451088905334,0.4111728966236114,0.3910729885101318,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8397949934005737,0.3679451942443847,0.2591717541217804,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.823098361492157,0.3447929918766022,0.3290067017078399,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.720264196395874,0.2273398488759994,1.036935806274414,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.16973876953125,297.324951171875,284.90777587890625,1.0,0.5836814641952515,0.7410807013511658,0.7410807013511658,1.0,1.0,-3.0943591594696045,1.3947386741638184,1.6996203660964966,0.6925044655799866,0.8801596164703369,0.8801596164703369,0.0,155.62979125976562,166.0,63348.046875,0.0,2506.31494140625,1.0,278.85693359375,282.99920654296875,296.9632873535156,301.0706481933594,293.1499938964844,293.1499938964844,279.1499938964844,38079.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913802981376648,1.0,0.0,0.0,3.653478145599365,3.6535024642944336,8.906484367798839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.5419921875,0.0,1552.619140625,1895.4371337890625,0.0,3531.86279296875,0.9078714847564696,1.0,0.0,3.0,1.0,0.0
17920740,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.6937667727470398,0.564278244972229,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8692052960395813,0.4128046333789825,0.3924510180950165,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8385470509529114,0.3686156868934631,0.2595154643058777,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8220675587654114,0.3456345200538635,0.3296769559383392,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7190818786621094,0.2276068776845932,1.037825584411621,285.0321655273437,284.95001220703125,301.4320983886719,293.9315490722656,299.1759338378906,297.3205871582031,285.03436279296875,1.0,0.5855841040611267,0.7393549084663391,0.7393549084663391,1.0,1.0,-3.102396011352539,1.3979742527008057,1.704421877861023,0.6939018368721008,0.9713510274887084,0.9713510274887084,0.0,157.08984375,166.0,62703.3671875,0.0,2529.385009765625,1.0,279.1058654785156,283.1363220214844,296.90924072265625,300.8664855957031,293.1499938964844,293.1499938964844,279.1499938964844,33573.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908724844455719,1.0,0.0,0.0,3.713313102722168,3.713337421417236,9.200606427839376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.1181640625,0.0,1586.2816162109375,1895.4371337890625,0.0,3484.76611328125,0.919349193572998,1.0,0.0,3.0,1.0,0.0
17920800,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.694443941116333,0.5668834447860718,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8690117597579956,0.4144399166107178,0.3940011262893677,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8378772139549255,0.3693747222423553,0.2600508630275726,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.821548581123352,0.3465258181095123,0.3305298388004303,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7183759212493896,0.2279437184333801,1.0394004583358765,285.0221252441406,284.95001220703125,301.45001220703125,293.9283447265625,299.1826171875,297.3188781738281,285.02056884765625,1.0,0.5874122977256775,0.7377617955207825,0.7377617955207825,1.0,1.0,-3.110952854156494,1.401489496231079,1.7094634771347046,0.6954824328422546,0.9902353882789612,0.9902353882789612,0.0,158.310546875,154.0,62991.4296875,0.0,2552.294189453125,1.0,279.1433410644531,283.1221618652344,296.916748046875,300.93048095703125,293.1499938964844,293.1499938964844,278.8500061035156,32860.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079644680023192,1.0,0.0,0.0,3.786085367202759,3.786110162734986,9.564761285218992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.71484375,0.0,1665.53662109375,1895.4371337890625,0.0,3477.70361328125,0.9335322976112366,1.0,0.0,3.0,1.0,0.0
17920860,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.6950969696044922,0.5617460012435913,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8735254406929016,0.4168966114521026,0.3964902758598327,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8408300876617432,0.3699379861354828,0.2605916261672973,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.824751615524292,0.347551554441452,0.3316501677036285,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206664681434631,0.2280666232109069,1.040393352508545,284.8923645019531,284.95001220703125,301.4852294921875,293.9201965332031,299.1895751953125,297.3057556152344,284.8943786621094,1.0,0.5859776139259338,0.7343037724494934,0.7343037724494934,1.0,1.0,-3.1109890937805176,1.4001988172531128,1.7107902765274048,0.6945229172706604,0.8817920684814453,0.8817920684814453,0.0,156.6101531982422,157.0,63701.0,0.0,2543.322509765625,1.0,278.8563842773437,282.9764099121094,296.9481506347656,301.0863037109375,293.1499938964844,293.1499938964844,279.1499938964844,38586.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173116087913512,1.0,0.0,0.0,3.693323612213135,3.693348646163941,9.101815976464422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.0166015625,0.0,1601.48388671875,1895.4371337890625,0.0,3564.32763671875,0.9168273210525512,1.0,0.0,3.0,1.0,0.0
17920920,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.6950969696044922,0.5617460012435913,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8735254406929016,0.4168966114521026,0.3964902758598327,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8408300876617432,0.3699379861354828,0.2605916261672973,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.824751615524292,0.347551554441452,0.3316501677036285,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206664681434631,0.2280666232109069,1.040393352508545,284.8923645019531,284.95001220703125,301.4852294921875,293.9201965332031,299.1895751953125,297.3057556152344,284.8943786621094,1.0,0.5859776139259338,0.7343037724494934,0.7343037724494934,1.0,1.0,-3.1109890937805176,1.4001988172531128,1.7107902765274048,0.6945229172706604,0.8817920684814453,0.8817920684814453,0.0,156.6101531982422,157.0,63701.0,0.0,2543.322509765625,1.0,278.8563842773437,282.9764099121094,296.9481506347656,301.0863037109375,293.1499938964844,293.1499938964844,279.1499938964844,38586.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173116087913512,1.0,0.0,0.0,3.693323612213135,3.693348646163941,9.101815976464422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.0166015625,0.0,1601.48388671875,1895.4371337890625,0.0,3564.32763671875,0.9168273210525512,1.0,0.0,3.0,1.0,0.0
17920980,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6988314986228943,0.5593600273132324,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.876835286617279,0.4201242327690124,0.3992447555065155,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8427019119262695,0.3712886273860931,0.2613162994384765,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.826856791973114,0.3492014110088348,0.3329617977142334,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7219727635383606,0.2286172807216644,1.0419729948043823,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.2070617675781,297.31365966796875,285.0089416503906,1.0,0.5865240097045898,0.7308457493782043,0.7308457493782043,1.0,1.0,-3.11575984954834,1.4012142419815063,1.714545726776123,0.6942471265792847,0.9849533438682556,0.9849533438682556,0.0,155.99925231933594,160.0,63025.625,0.0,2549.285888671875,1.0,279.1434936523437,283.1051940917969,296.8935241699219,300.9154052734375,293.1499938964844,293.1499938964844,278.8500061035156,33382.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103899002075196,1.0,0.0,0.0,3.804232835769653,3.804257869720459,9.656671409175033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.6982421875,0.0,1691.212890625,1895.4371337890625,0.0,3500.221923828125,0.9379671216011048,1.0,0.0,3.0,1.0,0.0
17921040,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6988314986228943,0.5593600273132324,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.876835286617279,0.4201242327690124,0.3992447555065155,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8427019119262695,0.3712886273860931,0.2613162994384765,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.826856791973114,0.3492014110088348,0.3329617977142334,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7219727635383606,0.2286172807216644,1.0419729948043823,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.2070617675781,297.31365966796875,285.0089416503906,1.0,0.5865240097045898,0.7308457493782043,0.7308457493782043,1.0,1.0,-3.11575984954834,1.4012142419815063,1.714545726776123,0.6942471265792847,0.9849533438682556,0.9849533438682556,0.0,155.99925231933594,160.0,63025.625,0.0,2549.285888671875,1.0,279.1434936523437,283.1051940917969,296.8935241699219,300.9154052734375,293.1499938964844,293.1499938964844,278.8500061035156,33382.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103899002075196,1.0,0.0,0.0,3.804232835769653,3.804257869720459,9.656671409175033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.6982421875,0.0,1691.212890625,1895.4371337890625,0.0,3500.221923828125,0.9379671216011048,1.0,0.0,3.0,1.0,0.0
17921100,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.6999817490577698,0.5593701601028442,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.877913773059845,0.4214613735675812,0.4007012844085693,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.843129575252533,0.3716717660427093,0.2617396712303161,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8274148106575012,0.3497961759567261,0.3336918950080871,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7222222685813904,0.2287612557411193,1.04314386844635,284.8728942871094,284.95001220703125,301.53289794921875,293.90447998046875,299.2124328613281,297.3123779296875,284.86920166015625,1.0,0.5872566103935242,0.7291167378425598,0.7291167378425598,1.0,1.0,-3.1203184127807617,1.402717351913452,1.71760094165802,0.6947498321533203,0.8914174437522888,0.8914174437522888,0.0,156.18955993652344,160.0,64009.13671875,0.0,2559.099609375,1.0,278.8942565917969,282.94793701171875,296.9393005371094,301.1329040527344,293.1499938964844,293.1499938964844,278.8500061035156,37119.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166797399520874,1.0,0.0,0.0,3.7808220386505127,3.780847549438477,9.538185850033187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.7939453125,0.0,1692.321533203125,1895.4371337890625,0.0,3558.486083984375,0.933379590511322,1.0,0.0,3.0,1.0,0.0
17921160,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.7006285786628723,0.5606622695922852,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8780787587165833,0.4226478636264801,0.4018492102622986,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8426936268806458,0.3718822300434112,0.2619165182113647,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8271782398223877,0.3502462208271026,0.3341548442840576,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.721772313117981,0.2287916988134384,1.043472409248352,284.89678955078125,284.95001220703125,301.5474853515625,293.8984069824219,299.2154846191406,297.3072509765625,284.8992614746094,1.0,0.5881564617156982,0.7275399565696716,0.7275399565696716,1.0,1.0,-3.124415874481201,1.4040460586547852,1.720369815826416,0.6951789855957031,0.883863627910614,0.883863627910614,0.0,156.78697204589844,163.0,63772.57421875,0.0,2570.216552734375,1.0,278.8567199707031,282.973388671875,296.9217224121094,301.0604553222656,293.1499938964844,293.1499938964844,279.1499938964844,38634.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186943769454956,1.0,0.0,0.0,3.700164318084717,3.7001893520355225,9.135562777373708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.6376953125,0.0,1609.680908203125,1895.4371337890625,0.0,3577.104248046875,0.9186477661132812,1.0,0.0,3.0,1.0,0.0
17921220,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7031904458999634,0.563282310962677,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8788326382637024,0.4259462058544159,0.4047483801841736,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8422658443450928,0.3732588589191437,0.2627188861370086,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8270582556724548,0.3519114255905151,0.3355596363544464,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7211698889732361,0.2293682396411895,1.0455597639083862,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.2280578613281,297.3099670410156,285.0175170898437,1.0,0.5905250906944275,0.7243865132331848,0.7243865132331848,1.0,1.0,-3.1362085342407227,1.4083995819091797,1.7278088331222534,0.6968667507171631,0.9942601919174194,0.9942601919174194,0.0,158.1417694091797,166.0,63232.10546875,0.0,2600.408447265625,1.0,279.14361572265625,283.103759765625,296.8692321777344,300.90142822265625,293.1499938964844,293.1499938964844,278.8500061035156,33232.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911995530128479,1.0,0.0,0.0,3.8182215690612793,3.818246603012085,9.727820042826352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.958984375,0.0,1706.837646484375,1895.4371337890625,0.0,3515.113525390625,0.9410536885261536,1.0,0.0,3.0,1.0,0.0
17921280,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7031904458999634,0.563282310962677,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8788326382637024,0.4259462058544159,0.4047483801841736,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8422658443450928,0.3732588589191437,0.2627188861370086,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8270582556724548,0.3519114255905151,0.3355596363544464,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7211698889732361,0.2293682396411895,1.0455597639083862,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.2280578613281,297.3099670410156,285.0175170898437,1.0,0.5905250906944275,0.7243865132331848,0.7243865132331848,1.0,1.0,-3.1362085342407227,1.4083995819091797,1.7278088331222534,0.6968667507171631,0.9942601919174194,0.9942601919174194,0.0,158.1417694091797,166.0,63232.10546875,0.0,2600.408447265625,1.0,279.14361572265625,283.103759765625,296.8692321777344,300.90142822265625,293.1499938964844,293.1499938964844,278.8500061035156,33232.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911995530128479,1.0,0.0,0.0,3.8182215690612793,3.818246603012085,9.727820042826352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.958984375,0.0,1706.837646484375,1895.4371337890625,0.0,3515.113525390625,0.9410536885261536,1.0,0.0,3.0,1.0,0.0
17921340,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7035216689109802,0.5678428411483765,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8783842325210571,0.4284646213054657,0.4074128866195678,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8407453298568726,0.3738082945346832,0.2633358240127563,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8259124755859375,0.3529095351696014,0.336770236492157,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.719692587852478,0.2295078486204147,1.047185301780701,284.8984069824219,284.95001220703125,301.60015869140625,293.870361328125,299.2308654785156,297.2969665527344,284.9008483886719,1.0,0.5933979749679565,0.7212330102920532,0.7212330102920532,1.0,1.0,-3.1490492820739746,1.4131866693496704,1.7358627319335938,0.6988784074783325,0.8925814032554626,0.8925814032554626,0.0,160.20477294921875,169.0,64130.80859375,0.0,2636.668212890625,1.0,278.8561706542969,282.9637451171875,296.8970031738281,301.05682373046875,293.1499938964844,293.1499938964844,279.1499938964844,38380.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209874272346495,1.0,0.0,0.0,3.7292308807373047,3.7292561531066895,9.279655159843968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.0625,0.0,1641.3173828125,1895.4371337890625,0.0,3598.26806640625,0.924795389175415,1.0,0.0,3.0,1.0,0.0
17921400,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7035216689109802,0.5678428411483765,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8783842325210571,0.4284646213054657,0.4074128866195678,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8407453298568726,0.3738082945346832,0.2633358240127563,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8259124755859375,0.3529095351696014,0.336770236492157,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.719692587852478,0.2295078486204147,1.047185301780701,284.8984069824219,284.95001220703125,301.60015869140625,293.870361328125,299.2308654785156,297.2969665527344,284.9008483886719,1.0,0.5933979749679565,0.7212330102920532,0.7212330102920532,1.0,1.0,-3.1490492820739746,1.4131866693496704,1.7358627319335938,0.6988784074783325,0.8925814032554626,0.8925814032554626,0.0,160.20477294921875,169.0,64130.80859375,0.0,2636.668212890625,1.0,278.8561706542969,282.9637451171875,296.8970031738281,301.05682373046875,293.1499938964844,293.1499938964844,279.1499938964844,38380.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209874272346495,1.0,0.0,0.0,3.7292308807373047,3.7292561531066895,9.279655159843968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.0625,0.0,1641.3173828125,1895.4371337890625,0.0,3598.26806640625,0.924795389175415,1.0,0.0,3.0,1.0,0.0
17921460,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.7046955227851868,0.5727422833442688,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8779419660568237,0.4317474961280823,0.4103190898895263,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8392521142959595,0.3751256763935089,0.2641133666038513,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8247509002685547,0.3545135259628296,0.3381414413452148,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7181582450866699,0.2300244569778442,1.0491447448730469,285.02471923828125,284.95001220703125,301.6233215332031,293.8544006347656,299.23828125,297.2941589355469,285.0235290527344,1.0,0.5965754389762878,0.717835545539856,0.717835545539856,1.0,1.0,-3.1633687019348145,1.418541431427002,1.744827389717102,0.7010431289672852,1.0,1.0,0.0,162.45413208007812,157.0,63603.5546875,0.0,2677.1513671875,1.0,279.143798828125,283.0986633300781,296.84112548828125,300.89697265625,293.1499938964844,293.1499938964844,278.8500061035156,33295.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148216247558594,1.0,0.0,0.0,3.8453564643859854,3.84538197517395,9.86657596513396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.3779296875,0.0,1740.2520751953125,1895.4371337890625,0.0,3541.294677734375,0.9471620321273804,1.0,0.0,3.0,1.0,0.0
17921520,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.7046955227851868,0.5727422833442688,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8779419660568237,0.4317474961280823,0.4103190898895263,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8392521142959595,0.3751256763935089,0.2641133666038513,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8247509002685547,0.3545135259628296,0.3381414413452148,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7181582450866699,0.2300244569778442,1.0491447448730469,285.02471923828125,284.95001220703125,301.6233215332031,293.8544006347656,299.23828125,297.2941589355469,285.0235290527344,1.0,0.5965754389762878,0.717835545539856,0.717835545539856,1.0,1.0,-3.1633687019348145,1.418541431427002,1.744827389717102,0.7010431289672852,1.0,1.0,0.0,162.45413208007812,157.0,63603.5546875,0.0,2677.1513671875,1.0,279.143798828125,283.0986633300781,296.84112548828125,300.89697265625,293.1499938964844,293.1499938964844,278.8500061035156,33295.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148216247558594,1.0,0.0,0.0,3.8453564643859854,3.84538197517395,9.86657596513396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.3779296875,0.0,1740.2520751953125,1895.4371337890625,0.0,3541.294677734375,0.9471620321273804,1.0,0.0,3.0,1.0,0.0
17921580,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.705125093460083,0.5668513774871826,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8828363418579102,0.4341723918914795,0.4127858579158783,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8424550294876099,0.3755747675895691,0.2645711004734039,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281568884849548,0.3554074764251709,0.3391323089599609,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7206363677978516,0.230057880282402,1.0497095584869385,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2395935058594,297.2831115722656,284.89117431640625,1.0,0.5947510600090027,0.7144380807876587,0.7144380807876587,1.0,1.0,-3.1617021560668945,1.4162050485610962,1.7454971075057983,0.6994979977607727,0.8944453001022339,0.8944453001022339,0.0,160.416259765625,160.0,64328.00390625,0.0,2662.826904296875,1.0,278.8568115234375,282.947265625,296.8638000488281,301.0428161621094,293.1499938964844,293.1499938964844,279.1499938964844,38526.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238876700401306,1.0,0.0,0.0,3.756847381591797,3.7568728923797607,9.417602768735378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.08203125,0.0,1674.77587890625,1895.4371337890625,0.0,3624.9921875,0.9309248328208924,1.0,0.0,3.0,1.0,0.0
17921640,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.705125093460083,0.5668513774871826,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8828363418579102,0.4341723918914795,0.4127858579158783,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8424550294876099,0.3755747675895691,0.2645711004734039,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281568884849548,0.3554074764251709,0.3391323089599609,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7206363677978516,0.230057880282402,1.0497095584869385,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2395935058594,297.2831115722656,284.89117431640625,1.0,0.5947510600090027,0.7144380807876587,0.7144380807876587,1.0,1.0,-3.1617021560668945,1.4162050485610962,1.7454971075057983,0.6994979977607727,0.8944453001022339,0.8944453001022339,0.0,160.416259765625,160.0,64328.00390625,0.0,2662.826904296875,1.0,278.8568115234375,282.947265625,296.8638000488281,301.0428161621094,293.1499938964844,293.1499938964844,279.1499938964844,38526.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238876700401306,1.0,0.0,0.0,3.756847381591797,3.7568728923797607,9.417602768735378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.08203125,0.0,1674.77587890625,1895.4371337890625,0.0,3624.9921875,0.9309248328208924,1.0,0.0,3.0,1.0,0.0
17921700,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.7066956758499146,0.5651674270629883,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8845982551574707,0.4356873333454132,0.4139695763587951,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.843440055847168,0.3761066496372223,0.2647594809532165,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.829261064529419,0.3560970723628998,0.3395785093307495,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7213218808174133,0.2302217930555343,1.049763560295105,285.0186462402344,284.95001220703125,301.6546936035156,293.8284912109375,299.24432373046875,297.2853088378906,285.02166748046875,1.0,0.5946921706199646,0.7127393484115601,0.7127393484115601,1.0,1.0,-3.161912679672241,1.4155744314193726,1.7463383674621582,0.6986651420593262,0.981449544429779,0.981449544429779,0.0,159.85116577148438,160.0,63394.72265625,0.0,2660.213623046875,1.0,279.1045837402344,283.0920715332031,296.8027038574219,300.8114929199219,293.1499938964844,293.1499938964844,279.1499938964844,34488.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184668064117432,1.0,0.0,0.0,3.7929611206054688,3.7929863929748535,9.599532404536149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.1015625,0.0,1686.362060546875,1895.4371337890625,0.0,3575.002197265625,0.9379569888114928,1.0,0.0,3.0,1.0,0.0
17921760,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.7085747718811035,0.5640191435813904,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8863359093666077,0.4373811781406402,0.4155061244964599,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8444497585296631,0.3768304884433746,0.2652185559272766,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8303514122962952,0.3569468855857849,0.340324729681015,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7220103144645691,0.2305129766464233,1.0508265495300293,285.01226806640625,284.95001220703125,301.664306640625,293.81939697265625,299.2505798339844,297.2904968261719,285.0108642578125,1.0,0.5950117111206055,0.7111051082611084,0.7111051082611084,1.0,1.0,-3.16510272026062,1.4163461923599243,1.7487565279006958,0.6987108588218689,1.0,1.0,0.0,159.59793090820312,163.0,63513.58203125,0.0,2665.18798828125,1.0,279.1437683105469,283.0829162597656,296.80206298828125,300.8569641113281,293.1499938964844,293.1499938964844,278.8500061035156,33596.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169175624847412,1.0,0.0,0.0,3.8555190563201904,3.855544805526733,9.918796877173008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.2021484375,0.0,1755.0665283203125,1895.4371337890625,0.0,3560.68505859375,0.9497854709625244,1.0,0.0,3.0,1.0,0.0
17921820,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7100057005882263,0.5650553703308105,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8876405358314514,0.439842164516449,0.4180619418621063,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8444901704788208,0.3773136138916015,0.2657457888126373,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8306940793991089,0.3578644394874573,0.341402918100357,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7218171954154968,0.2305813580751419,1.0518574714660645,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.25341796875,297.2842712402344,284.89532470703125,1.0,0.5964174866676331,0.7078366875648499,0.7078366875648499,1.0,1.0,-3.17259168624878,1.4183688163757324,1.7542229890823364,0.6991168856620789,0.8942692279815674,0.8942692279815674,0.0,160.25843811035156,166.0,64260.9140625,0.0,2683.683837890625,1.0,278.8568420410156,282.9457092285156,296.822998046875,300.99322509765625,293.1499938964844,293.1499938964844,279.1499938964844,38642.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250625371932985,1.0,0.0,0.0,3.75401759147644,3.754043102264404,9.403420904163796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.130859375,0.0,1672.333740234375,1895.4371337890625,0.0,3635.80322265625,0.9306001663208008,1.0,0.0,3.0,1.0,0.0
17921880,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7100057005882263,0.5650553703308105,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8876405358314514,0.439842164516449,0.4180619418621063,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8444901704788208,0.3773136138916015,0.2657457888126373,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8306940793991089,0.3578644394874573,0.341402918100357,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7218171954154968,0.2305813580751419,1.0518574714660645,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.25341796875,297.2842712402344,284.89532470703125,1.0,0.5964174866676331,0.7078366875648499,0.7078366875648499,1.0,1.0,-3.17259168624878,1.4183688163757324,1.7542229890823364,0.6991168856620789,0.8942692279815674,0.8942692279815674,0.0,160.25843811035156,166.0,64260.9140625,0.0,2683.683837890625,1.0,278.8568420410156,282.9457092285156,296.822998046875,300.99322509765625,293.1499938964844,293.1499938964844,279.1499938964844,38642.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250625371932985,1.0,0.0,0.0,3.75401759147644,3.754043102264404,9.403420904163796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.130859375,0.0,1672.333740234375,1895.4371337890625,0.0,3635.80322265625,0.9306001663208008,1.0,0.0,3.0,1.0,0.0
