time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921940,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.7112626433372498,0.5666346549987793,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8879315257072449,0.4417536556720733,0.4196318387985229,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8440729975700378,0.3780295848846435,0.2660746872425079,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8304685354232788,0.3587523698806762,0.3420581519603729,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7213094234466553,0.2308281064033508,1.0524311065673828,285.0298767089844,284.95001220703125,301.6927795410156,293.7891845703125,299.2574462890625,297.2851867675781,285.0301208496094,1.0,0.5976230502128601,0.70587557554245,0.70587557554245,1.0,1.0,-3.178246021270752,1.420121192932129,1.7581249475479126,0.6995525360107422,0.9932422637939452,0.9932422637939452,0.0,161.02056884765625,166.0,63459.80078125,0.0,2699.13232421875,1.0,279.1191711425781,283.0937805175781,296.7605895996094,300.7779235839844,293.1499938964844,293.1499938964844,279.1499938964844,33805.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189356565475464,1.0,0.0,0.0,3.813733577728272,3.813758850097656,9.704964440970798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.59765625,0.0,1705.914794921875,1895.4371337890625,0.0,3579.33251953125,0.9415781497955322,1.0,0.0,3.0,1.0,0.0
17922000,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.7121515274047852,0.5675064325332642,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.888400137424469,0.4431210160255432,0.4209251701831817,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8440696597099304,0.3786067962646484,0.2664806842803955,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.83055579662323,0.3594285547733307,0.342700183391571,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7211875319480896,0.2310622483491897,1.0534827709197998,285.0206604003906,284.95001220703125,301.6993713378906,293.7814025878906,299.2606201171875,297.286865234375,285.01953125,1.0,0.5985987782478333,0.7045682072639465,0.7045682072639465,1.0,1.0,-3.183372259140014,1.4219168424606323,1.7614554166793823,0.7001826167106628,1.0,1.0,0.0,161.526123046875,169.0,63596.4296875,0.0,2712.170166015625,1.0,279.1439208984375,283.0836486816406,296.7647399902344,300.8216552734375,293.1499938964844,293.1499938964844,278.8500061035156,33543.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182440042495728,1.0,0.0,0.0,3.85957670211792,3.859602451324463,9.939685696735978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.1728515625,0.0,1759.6370849609375,1895.4371337890625,0.0,3572.944091796875,0.9505512714385986,1.0,0.0,3.0,1.0,0.0
17922060,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.7119101285934448,0.571945309638977,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.887923538684845,0.445592850446701,0.4235535562038421,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8425449728965759,0.3790677189826965,0.2670386731624603,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293820023536682,0.3603182733058929,0.343812346458435,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196861505508423,0.2311227619647979,1.054720759391785,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2590637207031,297.2747802734375,284.8993225097656,1.0,0.6013159155845642,0.7012054920196533,0.7012054920196533,1.0,1.0,-3.195369005203247,1.4259188175201416,1.769450068473816,0.7015551924705505,0.9024004340171814,0.9024004340171814,0.0,163.5296630859375,172.0,64527.82421875,0.0,2747.299072265625,1.0,278.85675048828125,282.94049072265625,296.7872314453125,300.9715270996094,293.1499938964844,293.1499938964844,278.54998779296875,38294.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270504117012024,1.0,0.0,0.0,3.774393796920776,3.77441930770874,9.505778848506452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.5341796875,0.0,1693.7701416015625,1895.4371337890625,0.0,3654.075927734375,0.9348095059394836,1.0,0.0,3.0,1.0,0.0
17922120,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.7119101285934448,0.571945309638977,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.887923538684845,0.445592850446701,0.4235535562038421,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8425449728965759,0.3790677189826965,0.2670386731624603,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293820023536682,0.3603182733058929,0.343812346458435,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196861505508423,0.2311227619647979,1.054720759391785,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2590637207031,297.2747802734375,284.8993225097656,1.0,0.6013159155845642,0.7012054920196533,0.7012054920196533,1.0,1.0,-3.195369005203247,1.4259188175201416,1.769450068473816,0.7015551924705505,0.9024004340171814,0.9024004340171814,0.0,163.5296630859375,172.0,64527.82421875,0.0,2747.299072265625,1.0,278.85675048828125,282.94049072265625,296.7872314453125,300.9715270996094,293.1499938964844,293.1499938964844,278.54998779296875,38294.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270504117012024,1.0,0.0,0.0,3.774393796920776,3.77441930770874,9.505778848506452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.5341796875,0.0,1693.7701416015625,1895.4371337890625,0.0,3654.075927734375,0.9348095059394836,1.0,0.0,3.0,1.0,0.0
17922180,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.7101835012435913,0.577987551689148,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8863406181335449,0.4479778110980987,0.4258031249046325,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8399941325187683,0.3793995380401611,0.2672814726829529,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.827236533164978,0.3610746264457702,0.3445589542388916,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7172930836677551,0.2310757786035537,1.054770588874817,284.8939208984375,284.95001220703125,301.7300109863281,293.7416076660156,299.2558288574219,297.2606506347656,284.8951110839844,1.0,0.6042213439941406,0.6978427767753601,0.6978427767753601,1.0,1.0,-3.206587076187134,1.429492473602295,1.7770947217941284,0.7026767730712891,0.8403594493865967,0.8403594493865967,0.0,166.0631866455078,160.0,64747.0625,0.0,2783.982421875,1.0,278.5582580566406,282.9111022949219,296.7548522949219,300.9649658203125,293.1499938964844,293.1499938964844,278.8500061035156,40340.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321511387825012,1.0,0.0,0.0,3.5540201663970947,3.554044008255005,8.428165756413364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.85546875,0.0,1460.606201171875,1895.4371337890625,0.0,3700.842529296875,0.8879576921463013,1.0,0.0,3.0,1.0,0.0
17922240,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.7101835012435913,0.577987551689148,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8863406181335449,0.4479778110980987,0.4258031249046325,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8399941325187683,0.3793995380401611,0.2672814726829529,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.827236533164978,0.3610746264457702,0.3445589542388916,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7172930836677551,0.2310757786035537,1.054770588874817,284.8939208984375,284.95001220703125,301.7300109863281,293.7416076660156,299.2558288574219,297.2606506347656,284.8951110839844,1.0,0.6042213439941406,0.6978427767753601,0.6978427767753601,1.0,1.0,-3.206587076187134,1.429492473602295,1.7770947217941284,0.7026767730712891,0.8403594493865967,0.8403594493865967,0.0,166.0631866455078,160.0,64747.0625,0.0,2783.982421875,1.0,278.5582580566406,282.9111022949219,296.7548522949219,300.9649658203125,293.1499938964844,293.1499938964844,278.8500061035156,40340.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321511387825012,1.0,0.0,0.0,3.5540201663970947,3.554044008255005,8.428165756413364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.85546875,0.0,1460.606201171875,1895.4371337890625,0.0,3700.842529296875,0.8879576921463013,1.0,0.0,3.0,1.0,0.0
17922300,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.7102616429328918,0.5760842561721802,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.888289213180542,0.4496161043643951,0.4271317720413208,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8411360383033752,0.3800149261951446,0.2675513029098511,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8284692764282227,0.3618113994598388,0.345074862241745,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7181239128112793,0.2312850952148437,1.0551083087921145,285.0138854980469,284.95001220703125,301.73712158203125,293.73150634765625,299.2578430175781,297.2606811523437,285.0146179199219,1.0,0.6036555171012878,0.6961614489555359,0.6961614489555359,1.0,1.0,-3.207262754440308,1.428900122642517,1.7783626317977903,0.7021781206130981,0.922011137008667,0.922011137008667,0.0,165.45321655273438,160.0,63973.07421875,0.0,2782.01708984375,1.0,278.79931640625,283.04351806640625,296.6958923339844,300.7398986816406,293.1499938964844,293.1499938964844,278.8500061035156,34708.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258646368980408,1.0,0.0,0.0,3.5989022254943848,3.5989255905151367,8.642380748824507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.6591796875,0.0,1467.5299072265625,1895.4371337890625,0.0,3643.17919921875,0.8948612213134766,1.0,0.0,3.0,1.0,0.0
17922360,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.7113313674926758,0.5708884596824646,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8921544551849365,0.4513156414031982,0.4286724030971527,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8439857959747314,0.3807031810283661,0.2679849565029144,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8313199281692505,0.3626117706298828,0.3457636833190918,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7203726768493652,0.2315539419651031,1.055957317352295,284.9945068359375,284.95001220703125,301.7441101074219,293.721435546875,299.2614440917969,297.2640380859375,284.99298095703125,1.0,0.6022471189498901,0.6944450736045837,0.6944450736045837,1.0,1.0,-3.2052440643310547,1.4270272254943848,1.7782169580459597,0.7008939981460571,0.9275228977203368,0.9275228977203368,0.0,163.60829162597656,163.0,64008.83984375,0.0,2767.80419921875,1.0,278.84234619140625,283.0271301269531,296.69781494140625,300.7856140136719,293.1499938964844,293.1499938964844,278.54998779296875,33969.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238964319229126,1.0,0.0,0.0,3.65717887878418,3.657202482223511,8.924536700760655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.8212890625,0.0,1525.9466552734375,1895.4371337890625,0.0,3625.07275390625,0.9052284359931946,1.0,0.0,3.0,1.0,0.0
17922420,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.7128978371620178,0.5682961344718933,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953850865364075,0.4538922309875488,0.4312410354614258,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8456991910934448,0.3812357783317566,0.2684732377529144,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8332391381263733,0.3635316789150238,0.3467528522014618,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215765714645386,0.2316598147153854,1.0567643642425537,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2640991210937,297.2625427246094,284.9140014648437,1.0,0.6024379134178162,0.6910122632980347,0.6910122632980347,1.0,1.0,-3.2079501152038574,1.4264508485794067,1.781499266624451,0.699738085269928,0.8487287759780884,0.8487287759780884,0.0,162.84703063964844,166.0,64400.6484375,0.0,2769.17724609375,1.0,278.557861328125,282.927490234375,296.7166748046875,300.8980712890625,293.1499938964844,293.1499938964844,278.8500061035156,38761.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305636286735536,1.0,0.0,0.0,3.522297143936157,3.522320508956909,8.278378800241626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.216796875,0.0,1415.621826171875,1895.4371337890625,0.0,3686.306396484375,0.8795072436332703,1.0,0.0,3.0,1.0,0.0
17922480,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.7128978371620178,0.5682961344718933,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953850865364075,0.4538922309875488,0.4312410354614258,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8456991910934448,0.3812357783317566,0.2684732377529144,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8332391381263733,0.3635316789150238,0.3467528522014618,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215765714645386,0.2316598147153854,1.0567643642425537,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2640991210937,297.2625427246094,284.9140014648437,1.0,0.6024379134178162,0.6910122632980347,0.6910122632980347,1.0,1.0,-3.2079501152038574,1.4264508485794067,1.781499266624451,0.699738085269928,0.8487287759780884,0.8487287759780884,0.0,162.84703063964844,166.0,64400.6484375,0.0,2769.17724609375,1.0,278.557861328125,282.927490234375,296.7166748046875,300.8980712890625,293.1499938964844,293.1499938964844,278.8500061035156,38761.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305636286735536,1.0,0.0,0.0,3.522297143936157,3.522320508956909,8.278378800241626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.216796875,0.0,1415.621826171875,1895.4371337890625,0.0,3686.306396484375,0.8795072436332703,1.0,0.0,3.0,1.0,0.0
17922540,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.715237557888031,0.5685149431228638,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.897333562374115,0.4571649730205536,0.4341449439525604,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8463102579116821,0.382439911365509,0.2691851258277893,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340654373168945,0.3649950921535492,0.3479909598827362,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7218299508094788,0.2321173101663589,1.0583572387695312,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.27069091796875,297.2681884765625,285.00152587890625,1.0,0.6037923693656921,0.6875794529914856,0.6875794529914856,1.0,1.0,-3.2159581184387207,1.4282883405685425,1.7876697778701782,0.6999233961105347,0.9353724718093872,0.9353724718093872,0.0,163.2647705078125,169.0,63870.93359375,0.0,2787.8564453125,1.0,278.84149169921875,283.03033447265625,296.6634521484375,300.7373962402344,293.1499938964844,293.1499938964844,278.54998779296875,33376.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923544943332672,1.0,0.0,0.0,3.6454360485076895,3.6454594135284415,8.867316978466988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.3134765625,0.0,1508.49365234375,1895.4371337890625,0.0,3621.836669921875,0.9023829102516174,1.0,0.0,3.0,1.0,0.0
17922600,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.715237557888031,0.5685149431228638,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.897333562374115,0.4571649730205536,0.4341449439525604,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8463102579116821,0.382439911365509,0.2691851258277893,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340654373168945,0.3649950921535492,0.3479909598827362,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7218299508094788,0.2321173101663589,1.0583572387695312,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.27069091796875,297.2681884765625,285.00152587890625,1.0,0.6037923693656921,0.6875794529914856,0.6875794529914856,1.0,1.0,-3.2159581184387207,1.4282883405685425,1.7876697778701782,0.6999233961105347,0.9353724718093872,0.9353724718093872,0.0,163.2647705078125,169.0,63870.93359375,0.0,2787.8564453125,1.0,278.84149169921875,283.03033447265625,296.6634521484375,300.7373962402344,293.1499938964844,293.1499938964844,278.54998779296875,33376.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923544943332672,1.0,0.0,0.0,3.6454360485076895,3.6454594135284415,8.867316978466988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.3134765625,0.0,1508.49365234375,1895.4371337890625,0.0,3621.836669921875,0.9023829102516174,1.0,0.0,3.0,1.0,0.0
17922660,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7152050137519836,0.5716245770454407,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974752426147461,0.4596621096134186,0.4367201626300812,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8453044295310974,0.3828524649143219,0.269650399684906,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333755731582642,0.3658114373683929,0.3489670157432556,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7207959890365601,0.2321608513593673,1.0592944622039795,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.27020263671875,297.2611999511719,284.91473388671875,1.0,0.6059207320213318,0.6843265891075134,0.6843265891075134,1.0,1.0,-3.2256553173065186,1.4309306144714355,1.7947248220443726,0.7006862759590149,0.8545690178871155,0.8545690178871155,0.0,164.74069213867188,172.0,64516.5625,0.0,2815.916259765625,1.0,278.5578308105469,282.9205627441406,296.6832580566406,300.8687438964844,293.1499938964844,293.1499938964844,278.8500061035156,38341.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93144291639328,1.0,0.0,0.0,3.534087419509888,3.53411078453064,8.333892083101091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.7060546875,0.0,1424.9593505859375,1895.4371337890625,0.0,3694.35986328125,0.8817293047904968,1.0,0.0,3.0,1.0,0.0
17922720,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7152050137519836,0.5716245770454407,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974752426147461,0.4596621096134186,0.4367201626300812,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8453044295310974,0.3828524649143219,0.269650399684906,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333755731582642,0.3658114373683929,0.3489670157432556,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7207959890365601,0.2321608513593673,1.0592944622039795,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.27020263671875,297.2611999511719,284.91473388671875,1.0,0.6059207320213318,0.6843265891075134,0.6843265891075134,1.0,1.0,-3.2256553173065186,1.4309306144714355,1.7947248220443726,0.7006862759590149,0.8545690178871155,0.8545690178871155,0.0,164.74069213867188,172.0,64516.5625,0.0,2815.916259765625,1.0,278.5578308105469,282.9205627441406,296.6832580566406,300.8687438964844,293.1499938964844,293.1499938964844,278.8500061035156,38341.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93144291639328,1.0,0.0,0.0,3.534087419509888,3.53411078453064,8.333892083101091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.7060546875,0.0,1424.9593505859375,1895.4371337890625,0.0,3694.35986328125,0.8817293047904968,1.0,0.0,3.0,1.0,0.0
17922780,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.7155212163925171,0.5754396319389343,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.897459864616394,0.4628888964653015,0.43961301445961,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.844187319278717,0.3839676678180694,0.2703243792057037,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8325361609458923,0.3671897351741791,0.3501613736152649,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7196149230003357,0.2325627505779266,1.0608328580856323,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2738647460937,297.2615661621094,285.0048828125,1.0,0.6085676550865173,0.6810737252235413,0.6810737252235413,1.0,1.0,-3.237812757492065,1.434673547744751,1.8031392097473145,0.7019507884979248,0.9444581270217896,0.9444581270217896,0.0,166.5659942626953,175.0,64110.37109375,0.0,2851.176513671875,1.0,278.84161376953125,283.025146484375,296.6291809082031,300.7158508300781,293.1499938964844,293.1499938964844,278.54998779296875,33150.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253249168395996,1.0,0.0,0.0,3.6638691425323486,3.66389274597168,8.957219392868865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.5751953125,0.0,1527.2550048828125,1895.4371337890625,0.0,3638.216796875,0.906373143196106,1.0,0.0,3.0,1.0,0.0
17922840,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.7155212163925171,0.5754396319389343,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.897459864616394,0.4628888964653015,0.43961301445961,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.844187319278717,0.3839676678180694,0.2703243792057037,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8325361609458923,0.3671897351741791,0.3501613736152649,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7196149230003357,0.2325627505779266,1.0608328580856323,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2738647460937,297.2615661621094,285.0048828125,1.0,0.6085676550865173,0.6810737252235413,0.6810737252235413,1.0,1.0,-3.237812757492065,1.434673547744751,1.8031392097473145,0.7019507884979248,0.9444581270217896,0.9444581270217896,0.0,166.5659942626953,175.0,64110.37109375,0.0,2851.176513671875,1.0,278.84161376953125,283.025146484375,296.6291809082031,300.7158508300781,293.1499938964844,293.1499938964844,278.54998779296875,33150.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253249168395996,1.0,0.0,0.0,3.6638691425323486,3.66389274597168,8.957219392868865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.5751953125,0.0,1527.2550048828125,1895.4371337890625,0.0,3638.216796875,0.906373143196106,1.0,0.0,3.0,1.0,0.0
17922900,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.7147625088691711,0.5777751207351685,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8972152471542358,0.4641645848751068,0.4410471618175506,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.843430757522583,0.3841941058635711,0.2706563174724579,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8319261074066162,0.367609292268753,0.350755512714386,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7188699245452881,0.2325989156961441,1.061662673950195,284.8790283203125,284.95001220703125,301.8033752441406,293.6332092285156,299.2733154296875,297.2575988769531,284.8772888183594,1.0,0.6100489497184753,0.6794472932815552,0.6794472932815552,1.0,1.0,-3.244459390640259,1.4367778301239014,1.807681441307068,0.7027393579483032,0.8577885627746582,0.8577885627746582,0.0,167.65615844726562,175.0,65041.22265625,0.0,2871.061767578125,1.0,278.5973205566406,282.88043212890625,296.66998291015625,300.9290771484375,293.1499938964844,293.1499938964844,278.54998779296875,37455.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317349791526794,1.0,0.0,0.0,3.633234739303589,3.633258819580078,8.808058851172973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.7841796875,0.0,1525.4332275390625,1895.4371337890625,0.0,3697.033935546875,0.900378942489624,1.0,0.0,3.0,1.0,0.0
17922960,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.7135222554206848,0.5809182524681091,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8963341116905212,0.4653352499008178,0.4421803653240204,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8420862555503845,0.3843010365962982,0.2707618772983551,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8307749629020691,0.3679235875606537,0.3510970771312713,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7176335453987122,0.2325472682714462,1.0616902112960815,284.9120178222656,284.95001220703125,301.8099975585937,293.6240539550781,299.2719421386719,297.2522277832031,284.9135437011719,1.0,0.6115378141403198,0.677699863910675,0.677699863910675,1.0,1.0,-3.250173091888428,1.438362717628479,1.8118102550506592,0.7031922936439514,0.8609845042228699,0.8609845042228699,0.0,168.98716735839844,163.0,64875.98046875,0.0,2890.40283203125,1.0,278.55780029296875,282.9100646972656,296.649169921875,300.8561096191406,293.1499938964844,293.1499938964844,278.8500061035156,38217.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339123964309692,1.0,0.0,0.0,3.561917543411255,3.561941146850586,8.465663654533273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.029296875,0.0,1453.553466796875,1895.4371337890625,0.0,3716.94970703125,0.8877524137496948,1.0,0.0,3.0,1.0,0.0
17923020,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7135922908782959,0.5743923187255859,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9016937017440796,0.4684766829013824,0.444863885641098,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.845609724521637,0.385306715965271,0.2712631821632385,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8344078063964844,0.3691842257976532,0.352051317691803,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7203063368797302,0.2328391373157501,1.0621278285980225,284.9976806640625,284.95001220703125,301.82354736328125,293.6063537597656,299.2754821777344,297.2536315917969,284.99609375,1.0,0.6095307469367981,0.6742050051689148,0.6742050051689148,1.0,1.0,-3.247852087020874,1.4350168704986572,1.8128352165222168,0.7008413672447205,0.9442588686943054,0.9442588686943054,0.0,166.67787170410156,166.0,64235.671875,0.0,2872.732177734375,1.0,278.841796875,283.0115661621094,296.5932922363281,300.69390869140625,293.1499938964844,293.1499938964844,278.54998779296875,33415.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92793208360672,1.0,0.0,0.0,3.683655023574829,3.6836788654327393,9.054223255589022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.9951171875,0.0,1551.4217529296875,1895.4371337890625,0.0,3662.172119140625,0.9109327793121338,1.0,0.0,3.0,1.0,0.0
17923080,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7135922908782959,0.5743923187255859,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9016937017440796,0.4684766829013824,0.444863885641098,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.845609724521637,0.385306715965271,0.2712631821632385,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8344078063964844,0.3691842257976532,0.352051317691803,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7203063368797302,0.2328391373157501,1.0621278285980225,284.9976806640625,284.95001220703125,301.82354736328125,293.6063537597656,299.2754821777344,297.2536315917969,284.99609375,1.0,0.6095307469367981,0.6742050051689148,0.6742050051689148,1.0,1.0,-3.247852087020874,1.4350168704986572,1.8128352165222168,0.7008413672447205,0.9442588686943054,0.9442588686943054,0.0,166.67787170410156,166.0,64235.671875,0.0,2872.732177734375,1.0,278.841796875,283.0115661621094,296.5932922363281,300.69390869140625,293.1499938964844,293.1499938964844,278.54998779296875,33415.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92793208360672,1.0,0.0,0.0,3.683655023574829,3.6836788654327393,9.054223255589022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.9951171875,0.0,1551.4217529296875,1895.4371337890625,0.0,3662.172119140625,0.9109327793121338,1.0,0.0,3.0,1.0,0.0
17923140,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.7138544917106628,0.5722358226776123,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9040704369544984,0.4700937569141388,0.4465867578983307,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8469008803367615,0.3854856491088867,0.2715390622615814,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8358204364776611,0.3696309030056,0.352634072303772,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7212127447128296,0.2327979207038879,1.0623801946640017,284.8766174316406,284.95001220703125,301.83306884765625,293.5948486328125,299.27593994140625,297.2508239746094,284.8811950683594,1.0,0.6094861626625061,0.67182856798172,0.67182856798172,1.0,1.0,-3.2486555576324463,1.4338693618774414,1.814786076545716,0.6995013356208801,0.8484915494918823,0.8484915494918823,0.0,165.97760009765625,166.0,64769.39453125,0.0,2870.548828125,1.0,278.5741577148437,282.8799743652344,296.6280822753906,300.8622436523437,293.1499938964844,293.1499938964844,278.54998779296875,39558.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350681900978088,1.0,0.0,0.0,3.5900304317474365,3.590054512023926,8.599824354860175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.8046875,0.0,1493.6566162109375,1895.4371337890625,0.0,3727.507080078125,0.893623411655426,1.0,0.0,3.0,1.0,0.0
17923200,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.71391761302948,0.5722514986991882,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9045403599739076,0.4708716869354248,0.4472618103027344,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8469199538230896,0.3855757415294647,0.2715655863285064,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8359324932098389,0.3698426187038421,0.3527949452400207,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7211604714393616,0.2327713817358017,1.062164068222046,284.9049072265625,284.95001220703125,301.837646484375,293.5895690917969,299.27618408203125,297.2493896484375,284.9062805175781,1.0,0.6096368432044983,0.6707102060317993,0.6707102060317993,1.0,1.0,-3.2494497299194336,1.4335064888000488,1.8159432411193848,0.698995053768158,0.8551712036132812,0.8551712036132812,0.0,166.01841735839844,169.0,64680.73828125,0.0,2872.441650390625,1.0,278.5575866699219,282.901611328125,296.6094665527344,300.80810546875,293.1499938964844,293.1499938964844,278.8500061035156,38735.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354521036148072,1.0,0.0,0.0,3.5578949451446533,3.5579185485839844,8.446554033980647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.2607421875,0.0,1453.04345703125,1895.4371337890625,0.0,3731.011962890625,0.8872805833816528,1.0,0.0,3.0,1.0,0.0
17923260,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.7151343822479248,0.5726794600486755,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9063180685043336,0.4740863442420959,0.4500797092914581,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8472999334335327,0.3866265118122101,0.2721499800682068,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.836517870426178,0.3711363077163696,0.3538495898246765,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7212072014808655,0.2331172525882721,1.0631780624389648,285.0005187988281,284.95001220703125,301.8525085449219,293.57391357421875,299.281982421875,297.25311279296875,284.9996337890625,1.0,0.610887885093689,0.667460024356842,0.667460024356842,1.0,1.0,-3.256535530090332,1.4346356391906738,1.821900010108948,0.6986080408096313,0.9428783059120178,0.9428783059120178,0.0,166.46905517578125,172.0,64109.11328125,0.0,2889.813720703125,1.0,278.8417358398437,283.0111083984375,296.5562438964844,300.6435852050781,293.1499938964844,293.1499938964844,278.54998779296875,33455.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284061193466188,1.0,0.0,0.0,3.676046133041382,3.676069974899292,9.01685723420087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.431640625,0.0,1543.16552734375,1895.4371337890625,0.0,3666.523193359375,0.90933096408844,1.0,0.0,3.0,1.0,0.0
17923320,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.7151343822479248,0.5726794600486755,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9063180685043336,0.4740863442420959,0.4500797092914581,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8472999334335327,0.3866265118122101,0.2721499800682068,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.836517870426178,0.3711363077163696,0.3538495898246765,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7212072014808655,0.2331172525882721,1.0631780624389648,285.0005187988281,284.95001220703125,301.8525085449219,293.57391357421875,299.281982421875,297.25311279296875,284.9996337890625,1.0,0.610887885093689,0.667460024356842,0.667460024356842,1.0,1.0,-3.256535530090332,1.4346356391906738,1.821900010108948,0.6986080408096313,0.9428783059120178,0.9428783059120178,0.0,166.46905517578125,172.0,64109.11328125,0.0,2889.813720703125,1.0,278.8417358398437,283.0111083984375,296.5562438964844,300.6435852050781,293.1499938964844,293.1499938964844,278.54998779296875,33455.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284061193466188,1.0,0.0,0.0,3.676046133041382,3.676069974899292,9.01685723420087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.431640625,0.0,1543.16552734375,1895.4371337890625,0.0,3666.523193359375,0.90933096408844,1.0,0.0,3.0,1.0,0.0
17923380,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7140730023384094,0.5758545994758606,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9063450694084167,0.4765331447124481,0.4526127576828003,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8461837768554688,0.3869199156761169,0.2725328207015991,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356939554214478,0.371810108423233,0.3546923995018005,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7200727462768555,0.233073815703392,1.063737154006958,284.9101867675781,284.95001220703125,301.8682861328125,293.5594787597656,299.2827453613281,297.24725341796875,284.9115600585937,1.0,0.6129177808761597,0.6642098426818848,0.6642098426818848,1.0,1.0,-3.265547037124634,1.4365835189819336,1.8289635181427,0.6986989378929138,0.85926353931427,0.85926353931427,0.0,167.94395446777344,175.0,64762.87109375,0.0,2917.017822265625,1.0,278.5575866699219,282.89990234375,296.5802001953125,300.7789306640625,293.1499938964844,293.1499938964844,278.8500061035156,38432.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936109185218811,1.0,0.0,0.0,3.56391716003418,3.5639407634735107,8.475171284771932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.9775390625,0.0,1457.2589111328125,1895.4371337890625,0.0,3737.0078125,0.8883826732635498,1.0,0.0,3.0,1.0,0.0
17923440,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7140730023384094,0.5758545994758606,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9063450694084167,0.4765331447124481,0.4526127576828003,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8461837768554688,0.3869199156761169,0.2725328207015991,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356939554214478,0.371810108423233,0.3546923995018005,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7200727462768555,0.233073815703392,1.063737154006958,284.9101867675781,284.95001220703125,301.8682861328125,293.5594787597656,299.2827453613281,297.24725341796875,284.9115600585937,1.0,0.6129177808761597,0.6642098426818848,0.6642098426818848,1.0,1.0,-3.265547037124634,1.4365835189819336,1.8289635181427,0.6986989378929138,0.85926353931427,0.85926353931427,0.0,167.94395446777344,175.0,64762.87109375,0.0,2917.017822265625,1.0,278.5575866699219,282.89990234375,296.5802001953125,300.7789306640625,293.1499938964844,293.1499938964844,278.8500061035156,38432.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936109185218811,1.0,0.0,0.0,3.56391716003418,3.5639407634735107,8.475171284771932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.9775390625,0.0,1457.2589111328125,1895.4371337890625,0.0,3737.0078125,0.8883826732635498,1.0,0.0,3.0,1.0,0.0
17923500,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.713751494884491,0.5779349207878113,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9061007499694824,0.4780959784984588,0.4539058208465576,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8454071879386902,0.3873822093009949,0.2727311849594116,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8350645303726196,0.3723996877670288,0.355116456747055,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7192977070808411,0.2331978678703308,1.0639498233795166,285.0226745605469,284.95001220703125,301.8765563964844,293.55279541015625,299.2851257324219,297.2474975585937,285.0238647460937,1.0,0.6141141057014465,0.6625847816467285,0.6625847816467285,1.0,1.0,-3.270604372024536,1.4377949237823486,1.832809329032898,0.6988039016723633,0.9399540424346924,0.9399540424346924,0.0,168.87353515625,175.0,64090.265625,0.0,2932.916259765625,1.0,278.7997436523437,283.0244445800781,296.52606201171875,300.57012939453125,293.1499938964844,293.1499938964844,278.8500061035156,33788.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308272004127502,1.0,0.0,0.0,3.621350765228272,3.621374130249024,8.750532174417458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.8134765625,0.0,1485.1141357421875,1895.4371337890625,0.0,3688.720947265625,0.8989077806472778,1.0,0.0,3.0,1.0,0.0
17923560,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.7134631276130676,0.5797205567359924,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9062269926071168,0.4797588288784027,0.4554856121540069,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8449777960777283,0.3879521489143371,0.2731378674507141,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8347408771514893,0.3730806708335876,0.3557716906070709,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7187945246696472,0.2333948910236358,1.0648856163024902,285.00714111328125,284.95001220703125,301.8851623535156,293.54644775390625,299.2882080078125,297.2489624023437,285.0057067871094,1.0,0.6154677867889404,0.6608778238296509,0.6608778238296509,1.0,1.0,-3.27705192565918,1.4395761489868164,1.8374756574630733,0.6991822123527527,0.9517855644226074,0.9517855644226074,0.0,169.76516723632812,163.0,64324.671875,0.0,2951.605224609375,1.0,278.8426208496094,283.0089416503906,296.53057861328125,300.6280822753906,293.1499938964844,293.1499938964844,278.54998779296875,33132.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295730590820312,1.0,0.0,0.0,3.691929340362549,3.691953182220459,9.094943607124152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.3291015625,0.0,1558.615478515625,1895.4371337890625,0.0,3677.22705078125,0.9124909043312072,1.0,0.0,3.0,1.0,0.0
17923620,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.7120165824890137,0.5732704997062683,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9116699695587158,0.4821116328239441,0.4578404724597931,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8482417464256287,0.3881392776966095,0.2733769714832306,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8381430506706238,0.3736453652381897,0.3564148247241974,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212526202201843,0.2332482784986496,1.064488649368286,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.289306640625,297.24346923828125,284.90362548828125,1.0,0.6131636500358582,0.6574638485908508,0.6574638485908508,1.0,1.0,-3.272740840911865,1.4350306987762451,1.83771014213562,0.6960564851760864,0.8583512902259827,0.8583512902259827,0.0,167.39901733398438,166.0,64820.54296875,0.0,2929.21142578125,1.0,278.55743408203125,282.8876953125,296.5567932128906,300.7643127441406,293.1499938964844,293.1499938964844,278.8500061035156,38674.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376402497291564,1.0,0.0,0.0,3.576951265335083,3.576975107192993,8.537276698916685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.3603515625,0.0,1473.0142822265625,1895.4371337890625,0.0,3750.966552734375,0.8913212418556213,1.0,0.0,3.0,1.0,0.0
17923680,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.7120165824890137,0.5732704997062683,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9116699695587158,0.4821116328239441,0.4578404724597931,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8482417464256287,0.3881392776966095,0.2733769714832306,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8381430506706238,0.3736453652381897,0.3564148247241974,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212526202201843,0.2332482784986496,1.064488649368286,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.289306640625,297.24346923828125,284.90362548828125,1.0,0.6131636500358582,0.6574638485908508,0.6574638485908508,1.0,1.0,-3.272740840911865,1.4350306987762451,1.83771014213562,0.6960564851760864,0.8583512902259827,0.8583512902259827,0.0,167.39901733398438,166.0,64820.54296875,0.0,2929.21142578125,1.0,278.55743408203125,282.8876953125,296.5567932128906,300.7643127441406,293.1499938964844,293.1499938964844,278.8500061035156,38674.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376402497291564,1.0,0.0,0.0,3.576951265335083,3.576975107192993,8.537276698916685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.3603515625,0.0,1473.0142822265625,1895.4371337890625,0.0,3750.966552734375,0.8913212418556213,1.0,0.0,3.0,1.0,0.0
17923740,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.7134993672370911,0.5700157284736633,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9156742691993712,0.4852850437164306,0.4605524241924286,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8502719402313232,0.3891031742095947,0.2738532423973083,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8403125405311584,0.3748432695865631,0.3573157489299774,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.722623884677887,0.233527734875679,1.0648903846740725,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.29656982421875,297.2473449707031,284.99676513671875,1.0,0.6130638718605042,0.6540498733520508,0.6540498733520508,1.0,1.0,-3.2742066383361816,1.4331878423690796,1.841018795967102,0.6937224268913269,0.9439281225204468,0.9439281225204468,0.0,166.3485107421875,169.0,64133.3671875,0.0,2926.483642578125,1.0,278.84185791015625,282.9992980957031,296.5061340332031,300.5950012207031,293.1499938964844,293.1499938964844,278.54998779296875,33589.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303165674209596,1.0,0.0,0.0,3.6879725456237793,3.6879963874816895,9.075459388441232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.70703125,0.0,1557.5994873046875,1895.4371337890625,0.0,3684.04248046875,0.9120949506759644,1.0,0.0,3.0,1.0,0.0
