time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923800,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.7134993672370911,0.5700157284736633,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9156742691993712,0.4852850437164306,0.4605524241924286,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8502719402313232,0.3891031742095947,0.2738532423973083,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8403125405311584,0.3748432695865631,0.3573157489299774,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.722623884677887,0.233527734875679,1.0648903846740725,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.29656982421875,297.2473449707031,284.99676513671875,1.0,0.6130638718605042,0.6540498733520508,0.6540498733520508,1.0,1.0,-3.2742066383361816,1.4331878423690796,1.841018795967102,0.6937224268913269,0.9439281225204468,0.9439281225204468,0.0,166.3485107421875,169.0,64133.3671875,0.0,2926.483642578125,1.0,278.84185791015625,282.9992980957031,296.5061340332031,300.5950012207031,293.1499938964844,293.1499938964844,278.54998779296875,33589.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303165674209596,1.0,0.0,0.0,3.6879725456237793,3.6879963874816895,9.075459388441232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.70703125,0.0,1557.5994873046875,1895.4371337890625,0.0,3684.04248046875,0.9120949506759644,1.0,0.0,3.0,1.0,0.0
17923860,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.7130340337753296,0.5708968639373779,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9170130491256714,0.4877084493637085,0.4630300998687744,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8501660227775574,0.3893398940563202,0.2741705775260925,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8404533863067627,0.3754478394985199,0.3580584824085235,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.722330629825592,0.2334563583135604,1.0651509761810305,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.30010986328125,297.2430725097656,284.9093933105469,1.0,0.6141581535339355,0.6508297920227051,0.6508297920227051,1.0,1.0,-3.2798330783843994,1.4333053827285769,1.8465276956558228,0.6926455497741699,0.8588739037513733,0.8588739037513733,0.0,166.8912811279297,172.0,64715.83984375,0.0,2941.48388671875,1.0,278.5575256347656,282.8895263671875,296.5351867675781,300.7298278808594,293.1499938964844,293.1499938964844,278.8500061035156,38588.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374486804008484,1.0,0.0,0.0,3.569681167602539,3.56970477104187,8.502607897753478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.3232421875,0.0,1464.573486328125,1895.4371337890625,0.0,3749.220947265625,0.8897819519042969,1.0,0.0,3.0,1.0,0.0
17923920,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.7130340337753296,0.5708968639373779,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9170130491256714,0.4877084493637085,0.4630300998687744,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8501660227775574,0.3893398940563202,0.2741705775260925,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8404533863067627,0.3754478394985199,0.3580584824085235,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.722330629825592,0.2334563583135604,1.0651509761810305,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.30010986328125,297.2430725097656,284.9093933105469,1.0,0.6141581535339355,0.6508297920227051,0.6508297920227051,1.0,1.0,-3.2798330783843994,1.4333053827285769,1.8465276956558228,0.6926455497741699,0.8588739037513733,0.8588739037513733,0.0,166.8912811279297,172.0,64715.83984375,0.0,2941.48388671875,1.0,278.5575256347656,282.8895263671875,296.5351867675781,300.7298278808594,293.1499938964844,293.1499938964844,278.8500061035156,38588.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374486804008484,1.0,0.0,0.0,3.569681167602539,3.56970477104187,8.502607897753478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.3232421875,0.0,1464.573486328125,1895.4371337890625,0.0,3749.220947265625,0.8897819519042969,1.0,0.0,3.0,1.0,0.0
17923980,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.7130128741264343,0.5731913447380066,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.917769730091095,0.4909462034702301,0.4658911526203155,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8496326804161072,0.3903372883796692,0.274736613035202,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.840140700340271,0.37667316198349,0.3590733706951141,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7216363549232483,0.233767956495285,1.0661492347717283,285.0057678222656,284.95001220703125,301.9674987792969,293.5112609863281,299.30859375,297.2460327148437,285.0048522949219,1.0,0.6160811185836792,0.6476097106933594,0.6476097106933594,1.0,1.0,-3.289127826690674,1.4350595474243164,1.8540682792663568,0.6922958493232727,0.9508349299430848,0.9508349299430848,0.0,168.06797790527344,175.0,64231.796875,0.0,2967.931640625,1.0,278.84185791015625,283.00054931640625,296.4931030273437,300.582763671875,293.1499938964844,293.1499938964844,278.54998779296875,33297.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303333163261414,1.0,0.0,0.0,3.692661285400391,3.692685127258301,9.098550322050868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.9423828125,0.0,1560.6905517578125,1895.4371337890625,0.0,3684.196044921875,0.9129814505577089,1.0,0.0,3.0,1.0,0.0
17924040,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.7130128741264343,0.5731913447380066,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.917769730091095,0.4909462034702301,0.4658911526203155,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8496326804161072,0.3903372883796692,0.274736613035202,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.840140700340271,0.37667316198349,0.3590733706951141,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7216363549232483,0.233767956495285,1.0661492347717283,285.0057678222656,284.95001220703125,301.9674987792969,293.5112609863281,299.30859375,297.2460327148437,285.0048522949219,1.0,0.6160811185836792,0.6476097106933594,0.6476097106933594,1.0,1.0,-3.289127826690674,1.4350595474243164,1.8540682792663568,0.6922958493232727,0.9508349299430848,0.9508349299430848,0.0,168.06797790527344,175.0,64231.796875,0.0,2967.931640625,1.0,278.84185791015625,283.00054931640625,296.4931030273437,300.582763671875,293.1499938964844,293.1499938964844,278.54998779296875,33297.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303333163261414,1.0,0.0,0.0,3.692661285400391,3.692685127258301,9.098550322050868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.9423828125,0.0,1560.6905517578125,1895.4371337890625,0.0,3684.196044921875,0.9129814505577089,1.0,0.0,3.0,1.0,0.0
17924100,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.7120675444602966,0.5749645233154297,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9177590012550354,0.4922091960906982,0.4673182368278503,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8490755558013916,0.3905051350593567,0.2750250399112701,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.839705228805542,0.3770160675048828,0.3595917820930481,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7210675477981567,0.2337617874145507,1.06676185131073,284.8785095214844,284.95001220703125,301.9798278808594,293.5090637207031,299.3111267089844,297.2440185546875,284.8766784667969,1.0,0.617286741733551,0.6459996700286865,0.6459996700286865,1.0,1.0,-3.294684886932373,1.4363179206848145,1.858367085456848,0.6923502683639526,0.8637624979019165,0.8637624979019165,0.0,168.9134521484375,175.0,65178.44140625,0.0,2984.601318359375,1.0,278.5966796875,282.8549194335937,296.54150390625,300.8033752441406,293.1499938964844,293.1499938964844,278.54998779296875,37465.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363300800323486,1.0,0.0,0.0,3.662489175796509,3.662513494491577,8.950472647484276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.197265625,0.0,1558.112548828125,1895.4371337890625,0.0,3739.022705078125,0.9069726467132568,1.0,0.0,3.0,1.0,0.0
17924160,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7106077671051025,0.577692985534668,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9169251322746276,0.4933560192584991,0.468424916267395,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8478431701660156,0.390545517206192,0.2750824093818664,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8386462926864624,0.377247154712677,0.3598514795303345,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7199485301971436,0.2336576730012893,1.0665498971939087,284.91015625,284.95001220703125,301.9927062988281,293.5074462890625,299.3130187988281,297.2406311035156,284.91180419921875,1.0,0.6185405254364014,0.644308865070343,0.644308865070343,1.0,1.0,-3.299423694610596,1.4371178150177002,1.862305760383606,0.6921117305755615,0.8655775189399719,0.8655775189399719,0.0,170.05184936523438,163.0,64998.58984375,0.0,3001.209716796875,1.0,278.5575561523437,282.8833923339844,296.5286560058594,300.7379150390625,293.1499938964844,293.1499938964844,278.8500061035156,38297.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381405115127563,1.0,0.0,0.0,3.5902035236358643,3.5902273654937744,8.600653700341354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.0498046875,0.0,1484.5592041015625,1895.4371337890625,0.0,3755.5234375,0.8940625190734863,1.0,0.0,3.0,1.0,0.0
17924220,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.7101576924324036,0.570494532585144,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9234039187431335,0.4965111315250397,0.4710917472839355,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8516849875450134,0.3914498090744018,0.275496631860733,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8425652980804443,0.3783754110336303,0.3606590926647186,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227738499641418,0.233857199549675,1.0664938688278198,285.0001525878906,284.95001220703125,302.0201416015625,293.5058898925781,299.322265625,297.2434387207031,284.9980773925781,1.0,0.6161675453186035,0.6409273147583008,0.6409273147583008,1.0,1.0,-3.295398235321045,1.4323960542678833,1.8630023002624512,0.6885557174682617,0.9522243142127992,0.9522243142127992,0.0,167.44052124023438,166.0,64349.94921875,0.0,2977.856201171875,1.0,278.84283447265625,282.9891967773437,296.4880676269531,300.5898132324219,293.1499938964844,293.1499938964844,278.54998779296875,33365.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312580227851868,1.0,0.0,0.0,3.711611032485962,3.7116353511810303,9.192173706651374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.08984375,0.0,1582.759033203125,1895.4371337890625,0.0,3692.666748046875,0.9169562458992004,1.0,0.0,3.0,1.0,0.0
17924280,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.7101576924324036,0.570494532585144,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9234039187431335,0.4965111315250397,0.4710917472839355,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8516849875450134,0.3914498090744018,0.275496631860733,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8425652980804443,0.3783754110336303,0.3606590926647186,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227738499641418,0.233857199549675,1.0664938688278198,285.0001525878906,284.95001220703125,302.0201416015625,293.5058898925781,299.322265625,297.2434387207031,284.9980773925781,1.0,0.6161675453186035,0.6409273147583008,0.6409273147583008,1.0,1.0,-3.295398235321045,1.4323960542678833,1.8630023002624512,0.6885557174682617,0.9522243142127992,0.9522243142127992,0.0,167.44052124023438,166.0,64349.94921875,0.0,2977.856201171875,1.0,278.84283447265625,282.9891967773437,296.4880676269531,300.5898132324219,293.1499938964844,293.1499938964844,278.54998779296875,33365.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312580227851868,1.0,0.0,0.0,3.711611032485962,3.7116353511810303,9.192173706651374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.08984375,0.0,1582.759033203125,1895.4371337890625,0.0,3692.666748046875,0.9169562458992004,1.0,0.0,3.0,1.0,0.0
17924340,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.7099211812019348,0.567955493927002,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9264408946037292,0.4982775151729584,0.472966581583023,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8531419038772583,0.3915511071681976,0.2757215201854706,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8441458344459534,0.3787538409233093,0.361181378364563,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7237623929977417,0.2337463796138763,1.066418170928955,284.88494873046875,284.95001220703125,302.0426025390625,293.50634765625,299.3270263671875,297.2402648925781,284.88916015625,1.0,0.615940511226654,0.6383572816848755,0.6383572816848755,1.0,1.0,-3.2953951358795166,1.430214285850525,1.8651809692382808,0.6862221956253052,0.8573684096336365,0.8573684096336365,0.0,166.57394409179688,166.0,64909.6796875,0.0,2973.0,1.0,278.5676574707031,282.8620910644531,296.5339050292969,300.7611389160156,293.1499938964844,293.1499938964844,278.54998779296875,39419.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938239336013794,1.0,0.0,0.0,3.6082568168640137,3.608281135559082,8.68736719894514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.9130859375,0.0,1512.5115966796875,1895.4371337890625,0.0,3756.423583984375,0.8982181549072266,1.0,0.0,3.0,1.0,0.0
17924400,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.7097994089126587,0.5679184198379517,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.926842212677002,0.4988592863082886,0.4734615981578827,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8531595468521118,0.3915970623493194,0.2757210731506347,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8442273139953613,0.3788827061653137,0.3612674176692962,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7237245440483093,0.2337113916873932,1.0661693811416626,284.90386962890625,284.95001220703125,302.04998779296875,293.5068054199219,299.3287048339844,297.2393493652344,284.9053955078125,1.0,0.6160067915916443,0.6375457048416138,0.6375457048416138,1.0,1.0,-3.295747995376587,1.4296746253967283,1.8660733699798584,0.6855794191360474,0.8612561821937561,0.8612561821937561,0.0,166.5751495361328,169.0,64867.6171875,0.0,2973.769287109375,1.0,278.5573425292969,282.8759155273437,296.52392578125,300.72760009765625,293.1499938964844,293.1499938964844,278.8500061035156,38701.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382715225219728,1.0,0.0,0.0,3.588895797729492,3.5889196395874023,8.594388418714516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.09765625,0.0,1486.11669921875,1895.4371337890625,0.0,3756.716064453125,0.8940878510475159,1.0,0.0,3.0,1.0,0.0
17924460,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7102343440055847,0.5680771470069885,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.928877294063568,0.5020855069160461,0.4762666821479797,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8535909652709961,0.3925531506538391,0.2762279212474823,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448392748832703,0.3800556361675262,0.3621926307678222,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7238056063652039,0.2339947670698166,1.0668514966964722,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.3407592773437,297.2429504394531,285.0035400390625,1.0,0.6170560121536255,0.6343870162963867,0.6343870162963867,1.0,1.0,-3.3018462657928467,1.4296928644180298,1.872153401374817,0.6841056942939758,0.9534212946891784,0.9534212946891784,0.0,166.88442993164062,172.0,64326.921875,0.0,2988.6376953125,1.0,278.84197998046875,282.99053955078125,296.4898986816406,300.5836181640625,293.1499938964844,293.1499938964844,278.54998779296875,33403.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930513083934784,1.0,0.0,0.0,3.70707893371582,3.7071030139923096,9.169738177661202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.5439453125,0.0,1577.8702392578125,1895.4371337890625,0.0,3685.84326171875,0.9163073301315308,1.0,0.0,3.0,1.0,0.0
17924520,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7102343440055847,0.5680771470069885,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.928877294063568,0.5020855069160461,0.4762666821479797,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8535909652709961,0.3925531506538391,0.2762279212474823,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448392748832703,0.3800556361675262,0.3621926307678222,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7238056063652039,0.2339947670698166,1.0668514966964722,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.3407592773437,297.2429504394531,285.0035400390625,1.0,0.6170560121536255,0.6343870162963867,0.6343870162963867,1.0,1.0,-3.3018462657928467,1.4296928644180298,1.872153401374817,0.6841056942939758,0.9534212946891784,0.9534212946891784,0.0,166.88442993164062,172.0,64326.921875,0.0,2988.6376953125,1.0,278.84197998046875,282.99053955078125,296.4898986816406,300.5836181640625,293.1499938964844,293.1499938964844,278.54998779296875,33403.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930513083934784,1.0,0.0,0.0,3.70707893371582,3.7071030139923096,9.169738177661202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.5439453125,0.0,1577.8702392578125,1895.4371337890625,0.0,3685.84326171875,0.9163073301315308,1.0,0.0,3.0,1.0,0.0
17924580,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.7083304524421692,0.5711178183555603,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.928843915462494,0.5044846534729004,0.4787717759609222,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8524258136749268,0.3927344679832458,0.2765395641326904,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8439397811889648,0.3805912733078003,0.362913429737091,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7226600050926208,0.2338794469833374,1.0671203136444092,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.34881591796875,297.2385559082031,284.9107666015625,1.0,0.6189315915107727,0.6312282681465149,0.6312282681465149,1.0,1.0,-3.310081243515014,1.430596947669983,1.8794844150543213,0.6831499338150024,0.8675482273101807,0.8675482273101807,0.0,168.26690673828125,175.0,65090.45703125,0.0,3014.228515625,1.0,278.55731201171875,282.8739318847656,296.5372009277344,300.7488098144531,293.1499938964844,293.1499938964844,278.8500061035156,38338.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376386404037476,1.0,0.0,0.0,3.602948665618897,3.602972507476807,8.661825745548413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.591796875,0.0,1498.7225341796875,1895.4371337890625,0.0,3750.951416015625,0.896926999092102,1.0,0.0,3.0,1.0,0.0
17924640,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.7083304524421692,0.5711178183555603,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.928843915462494,0.5044846534729004,0.4787717759609222,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8524258136749268,0.3927344679832458,0.2765395641326904,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8439397811889648,0.3805912733078003,0.362913429737091,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7226600050926208,0.2338794469833374,1.0671203136444092,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.34881591796875,297.2385559082031,284.9107666015625,1.0,0.6189315915107727,0.6312282681465149,0.6312282681465149,1.0,1.0,-3.310081243515014,1.430596947669983,1.8794844150543213,0.6831499338150024,0.8675482273101807,0.8675482273101807,0.0,168.26690673828125,175.0,65090.45703125,0.0,3014.228515625,1.0,278.55731201171875,282.8739318847656,296.5372009277344,300.7488098144531,293.1499938964844,293.1499938964844,278.8500061035156,38338.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376386404037476,1.0,0.0,0.0,3.602948665618897,3.602972507476807,8.661825745548413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.591796875,0.0,1498.7225341796875,1895.4371337890625,0.0,3750.951416015625,0.896926999092102,1.0,0.0,3.0,1.0,0.0
17924700,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.7075658440589905,0.57319176197052,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9284927248954772,0.5060427784919739,0.4800443053245544,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8515836000442505,0.3931463956832886,0.2766972780227661,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8432331681251526,0.3811187446117401,0.3632713556289673,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7218452095985413,0.2339603900909423,1.0671358108520508,285.02557373046875,284.95001220703125,302.1326599121094,293.5249938964844,299.3548278808594,297.23944091796875,285.02740478515625,1.0,0.6200591325759888,0.6296489238739014,0.6296489238739014,1.0,1.0,-3.3147404193878174,1.4312710762023926,1.8834694623947144,0.6827214360237122,0.9509746432304382,0.9509746432304382,0.0,169.1693115234375,175.0,64408.98046875,0.0,3029.441650390625,1.0,278.8011474609375,283.0032958984375,296.49468994140625,300.5506896972656,293.1499938964844,293.1499938964844,278.8500061035156,33819.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319815635681152,1.0,0.0,0.0,3.658300638198853,3.658324241638184,8.930012427299516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.03515625,0.0,1526.071533203125,1895.4371337890625,0.0,3699.291015625,0.9072940945625304,1.0,0.0,3.0,1.0,0.0
17924760,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.7068544030189514,0.5749449133872986,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9285817742347716,0.5077203512191772,0.4816310703754425,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8511204719543457,0.3936856091022491,0.2770766913890838,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8428624272346497,0.3817548751831054,0.3638773560523987,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7213164567947388,0.2341234236955642,1.0678993463516235,285.0123596191406,284.95001220703125,302.1502380371094,293.5314636230469,299.36163330078125,297.2416687011719,285.010986328125,1.0,0.6213520169258118,0.6279881596565247,0.6279881596565247,1.0,1.0,-3.3208582401275635,1.4325138330459597,1.8883442878723145,0.68255215883255,0.9658759832382202,0.9658759832382202,0.0,170.02951049804688,163.0,64690.640625,0.0,3047.6318359375,1.0,278.8428039550781,282.9891052246094,296.5118408203125,300.6242370605469,293.1499938964844,293.1499938964844,278.54998779296875,33071.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930325984954834,1.0,0.0,0.0,3.7308216094970703,3.730845928192138,9.287574016525468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.76171875,0.0,1602.563720703125,1895.4371337890625,0.0,3684.12890625,0.9212557673454284,1.0,0.0,3.0,1.0,0.0
17924820,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7044981122016907,0.5684481263160706,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.934440016746521,0.510013222694397,0.483953982591629,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8544396162033081,0.3937687575817108,0.2772544324398041,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8463097810745239,0.3821892440319061,0.3644114136695862,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7237182259559631,0.2338847517967224,1.0671334266662598,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.3698425292969,297.2374572753906,284.9021911621094,1.0,0.6189410090446472,0.6246665120124817,0.6246665120124817,1.0,1.0,-3.315804243087769,1.426971673965454,1.8888325691223145,0.6784523129463196,0.8692034482955933,0.8692034482955933,0.0,167.6230926513672,166.0,65331.66796875,0.0,3023.006591796875,1.0,278.5570983886719,282.8605651855469,296.5657958984375,300.796875,293.1499938964844,293.1499938964844,278.8500061035156,38524.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377790689468384,1.0,0.0,0.0,3.627242088317871,3.62726640701294,8.779027211858192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.423828125,0.0,1526.77099609375,1895.4371337890625,0.0,3752.23095703125,0.9023101329803468,1.0,0.0,3.0,1.0,0.0
17924880,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7044981122016907,0.5684481263160706,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.934440016746521,0.510013222694397,0.483953982591629,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8544396162033081,0.3937687575817108,0.2772544324398041,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8463097810745239,0.3821892440319061,0.3644114136695862,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7237182259559631,0.2338847517967224,1.0671334266662598,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.3698425292969,297.2374572753906,284.9021911621094,1.0,0.6189410090446472,0.6246665120124817,0.6246665120124817,1.0,1.0,-3.315804243087769,1.426971673965454,1.8888325691223145,0.6784523129463196,0.8692034482955933,0.8692034482955933,0.0,167.6230926513672,166.0,65331.66796875,0.0,3023.006591796875,1.0,278.5570983886719,282.8605651855469,296.5657958984375,300.796875,293.1499938964844,293.1499938964844,278.8500061035156,38524.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377790689468384,1.0,0.0,0.0,3.627242088317871,3.62726640701294,8.779027211858192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.423828125,0.0,1526.77099609375,1895.4371337890625,0.0,3752.23095703125,0.9023101329803468,1.0,0.0,3.0,1.0,0.0
17924940,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7050203680992126,0.5651993155479431,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9385101795196532,0.5131920576095581,0.4866391122341156,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8564528226852417,0.3946640193462372,0.2776660621166229,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484525084495544,0.3832917511463165,0.3652018904685974,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7250097393989563,0.2340934425592422,1.0671472549438477,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.3829345703125,297.2406616210937,285.0023803710937,1.0,0.6187427639961243,0.6213449239730835,0.6213449239730835,1.0,1.0,-3.316566705703736,1.4240868091583252,1.8924798965454104,0.6750817894935608,0.9618672132492064,0.9618672132492064,0.0,166.54527282714844,169.0,64710.51953125,0.0,3018.60009765625,1.0,278.8430480957031,282.9794311523437,296.54254150390625,300.6590576171875,293.1499938964844,293.1499938964844,278.54998779296875,33422.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296746850013732,1.0,0.0,0.0,3.740715265274048,3.740739583969116,9.336897051070992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.7880859375,0.0,1616.6939697265625,1895.4371337890625,0.0,3678.158935546875,0.9236323237419128,1.0,0.0,3.0,1.0,0.0
17925000,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7050203680992126,0.5651993155479431,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9385101795196532,0.5131920576095581,0.4866391122341156,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8564528226852417,0.3946640193462372,0.2776660621166229,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484525084495544,0.3832917511463165,0.3652018904685974,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7250097393989563,0.2340934425592422,1.0671472549438477,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.3829345703125,297.2406616210937,285.0023803710937,1.0,0.6187427639961243,0.6213449239730835,0.6213449239730835,1.0,1.0,-3.316566705703736,1.4240868091583252,1.8924798965454104,0.6750817894935608,0.9618672132492064,0.9618672132492064,0.0,166.54527282714844,169.0,64710.51953125,0.0,3018.60009765625,1.0,278.8430480957031,282.9794311523437,296.54254150390625,300.6590576171875,293.1499938964844,293.1499938964844,278.54998779296875,33422.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296746850013732,1.0,0.0,0.0,3.740715265274048,3.740739583969116,9.336897051070992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.7880859375,0.0,1616.6939697265625,1895.4371337890625,0.0,3678.158935546875,0.9236323237419128,1.0,0.0,3.0,1.0,0.0
17925060,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7035360932350159,0.5660918951034546,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9397493004798888,0.5155514478683472,0.4890876710414886,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8562805652618408,0.3948048055171966,0.2779334187507629,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8485062122344971,0.3837758302688598,0.3658506870269775,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246544361114502,0.2339507639408111,1.0671439170837402,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.3926086425781,297.2367858886719,284.9074401855469,1.0,0.619756281375885,0.6182295083999634,0.6182295083999634,1.0,1.0,-3.32168197631836,1.4232590198516846,1.8984230756759644,0.6730430722236633,0.8724024891853333,0.8724024891853333,0.0,167.0626678466797,172.0,65461.06640625,0.0,3032.662109375,1.0,278.5570678710937,282.8616638183594,296.60272216796875,300.83575439453125,293.1499938964844,293.1499938964844,278.8500061035156,38443.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363321661949158,1.0,0.0,0.0,3.633261442184448,3.6332857608795166,8.808188454167976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.65234375,0.0,1532.8272705078125,1895.4371337890625,0.0,3739.0419921875,0.903714954853058,1.0,0.0,3.0,1.0,0.0
17925120,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7035360932350159,0.5660918951034546,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9397493004798888,0.5155514478683472,0.4890876710414886,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8562805652618408,0.3948048055171966,0.2779334187507629,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8485062122344971,0.3837758302688598,0.3658506870269775,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246544361114502,0.2339507639408111,1.0671439170837402,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.3926086425781,297.2367858886719,284.9074401855469,1.0,0.619756281375885,0.6182295083999634,0.6182295083999634,1.0,1.0,-3.32168197631836,1.4232590198516846,1.8984230756759644,0.6730430722236633,0.8724024891853333,0.8724024891853333,0.0,167.0626678466797,172.0,65461.06640625,0.0,3032.662109375,1.0,278.5570678710937,282.8616638183594,296.60272216796875,300.83575439453125,293.1499938964844,293.1499938964844,278.8500061035156,38443.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363321661949158,1.0,0.0,0.0,3.633261442184448,3.6332857608795166,8.808188454167976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.65234375,0.0,1532.8272705078125,1895.4371337890625,0.0,3739.0419921875,0.903714954853058,1.0,0.0,3.0,1.0,0.0
17925180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7025229334831238,0.5684458613395691,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9403369426727296,0.518801748752594,0.4919247329235077,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8556331396102905,0.3957499861717224,0.2784434854984283,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480584025382996,0.3849224746227264,0.3667680323123932,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238601446151733,0.2341986149549484,1.067802906036377,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.4070129394531,297.240478515625,285.0118408203125,1.0,0.6215998530387878,0.615114152431488,0.615114152431488,1.0,1.0,-3.3304266929626465,1.4240069389343262,1.9064197540283203,0.6716768145561218,0.9731587767601012,0.9731587767601012,0.0,168.22621154785156,175.0,65029.84765625,0.0,3058.369873046875,1.0,278.8431396484375,282.98175048828125,296.5895080566406,300.72137451171875,293.1499938964844,293.1499938964844,278.54998779296875,33161.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285004138946532,1.0,0.0,0.0,3.757298707962036,3.757323265075684,9.419866842108604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.275390625,0.0,1633.9918212890625,1895.4371337890625,0.0,3667.387939453125,0.9272255301475524,1.0,0.0,3.0,1.0,0.0
17925240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7025229334831238,0.5684458613395691,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9403369426727296,0.518801748752594,0.4919247329235077,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8556331396102905,0.3957499861717224,0.2784434854984283,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480584025382996,0.3849224746227264,0.3667680323123932,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238601446151733,0.2341986149549484,1.067802906036377,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.4070129394531,297.240478515625,285.0118408203125,1.0,0.6215998530387878,0.615114152431488,0.615114152431488,1.0,1.0,-3.3304266929626465,1.4240069389343262,1.9064197540283203,0.6716768145561218,0.9731587767601012,0.9731587767601012,0.0,168.22621154785156,175.0,65029.84765625,0.0,3058.369873046875,1.0,278.8431396484375,282.98175048828125,296.5895080566406,300.72137451171875,293.1499938964844,293.1499938964844,278.54998779296875,33161.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285004138946532,1.0,0.0,0.0,3.757298707962036,3.757323265075684,9.419866842108604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.275390625,0.0,1633.9918212890625,1895.4371337890625,0.0,3667.387939453125,0.9272255301475524,1.0,0.0,3.0,1.0,0.0
17925300,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.7010941505432129,0.570215106010437,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.940267026424408,0.5200487971305847,0.4933598637580871,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8550451993942261,0.3958903849124908,0.2787220478057861,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8475770354270935,0.3852235078811645,0.3672583699226379,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7232664227485657,0.2341612577438354,1.0683046579360962,284.8818054199219,284.95001220703125,302.32110595703125,293.62451171875,299.4125671386719,297.2393798828125,284.87921142578125,1.0,0.6227728724479675,0.613556444644928,0.613556444644928,1.0,1.0,-3.3358099460601807,1.4247963428497314,1.9110136032104488,0.6712242364883423,0.8851970434188843,0.8851970434188843,0.0,169.05633544921875,175.0,66105.7109375,0.0,3074.897705078125,1.0,278.59527587890625,282.8309020996094,296.65386962890625,300.96466064453125,293.1499938964844,293.1499938964844,278.54998779296875,36955.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934240221977234,1.0,0.0,0.0,3.735939979553223,3.735965013504028,9.313074542660616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.169921875,0.0,1638.2144775390625,1895.4371337890625,0.0,3719.9453125,0.9232465028762816,1.0,0.0,3.0,1.0,0.0
17925360,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.699103593826294,0.5730233788490295,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9392805695533752,0.5211435556411743,0.4944319128990173,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8537073135375977,0.3958726525306701,0.2787500023841858,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8463996052742004,0.3853866457939148,0.3674665093421936,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7220749258995056,0.2340034246444702,1.0679078102111816,284.9071350097656,284.95001220703125,302.3411560058594,293.6380310058594,299.4172058105469,297.2367858886719,284.9090576171875,1.0,0.6239904165267944,0.6119235754013062,0.6119235754013062,1.0,1.0,-3.3402836322784424,1.425077199935913,1.9152064323425293,0.6704316139221191,0.882387101650238,0.882387101650238,0.0,170.19967651367188,163.0,65973.609375,0.0,3091.2587890625,1.0,278.5570068359375,282.8544006347656,296.65673828125,300.91973876953125,293.1499938964844,293.1499938964844,278.8500061035156,38128.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358311295509338,1.0,0.0,0.0,3.667649030685425,3.667673587799072,8.975710557024286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.537109375,0.0,1568.8966064453125,1895.4371337890625,0.0,3734.470947265625,0.9110594391822816,1.0,0.0,3.0,1.0,0.0
17925420,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6976618766784668,0.5658779740333557,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456723928451538,0.524301290512085,0.4970692694187164,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8575761318206787,0.3967303335666656,0.2791148722171783,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503474593162537,0.3864415884017944,0.3681851327419281,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7248002886772156,0.2341202199459076,1.0674329996109009,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.43096923828125,297.24041748046875,285.00640869140625,1.0,0.6215444207191467,0.608657717704773,0.608657717704773,1.0,1.0,-3.335616111755371,1.4193767309188845,1.9162393808364868,0.6658428907394409,0.9787776470184326,0.9787776470184326,0.0,167.58465576171875,151.0,65356.75390625,0.0,3066.108154296875,1.0,278.8434143066406,282.9715270996094,296.6456298828125,300.8034362792969,293.1499938964844,293.1499938964844,278.54998779296875,33315.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283197522163392,1.0,0.0,0.0,3.786317825317383,3.78634262084961,9.56593453338428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.69921875,0.0,1669.349853515625,1895.4371337890625,0.0,3665.73046875,0.9338326454162598,1.0,0.0,3.0,1.0,0.0
17925480,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6976618766784668,0.5658779740333557,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456723928451538,0.524301290512085,0.4970692694187164,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8575761318206787,0.3967303335666656,0.2791148722171783,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503474593162537,0.3864415884017944,0.3681851327419281,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7248002886772156,0.2341202199459076,1.0674329996109009,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.43096923828125,297.24041748046875,285.00640869140625,1.0,0.6215444207191467,0.608657717704773,0.608657717704773,1.0,1.0,-3.335616111755371,1.4193767309188845,1.9162393808364868,0.6658428907394409,0.9787776470184326,0.9787776470184326,0.0,167.58465576171875,151.0,65356.75390625,0.0,3066.108154296875,1.0,278.8434143066406,282.9715270996094,296.6456298828125,300.8034362792969,293.1499938964844,293.1499938964844,278.54998779296875,33315.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283197522163392,1.0,0.0,0.0,3.786317825317383,3.78634262084961,9.56593453338428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.69921875,0.0,1669.349853515625,1895.4371337890625,0.0,3665.73046875,0.9338326454162598,1.0,0.0,3.0,1.0,0.0
17925540,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6974853873252869,0.5537799000740051,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.954542875289917,0.5261480808258057,0.4989351332187652,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8638013005256653,0.3967347741127014,0.2792023420333862,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8565947413444519,0.3867321908473968,0.3685285449028015,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7294249534606934,0.2339025437831878,1.066348433494568,284.88116455078125,284.95001220703125,302.4162292480469,293.6918029785156,299.4382019042969,297.23663330078125,284.884033203125,1.0,0.6171607375144958,0.6059144139289856,0.6059144139289856,1.0,1.0,-3.322538137435913,1.410408616065979,1.912129640579224,0.659830629825592,0.8725862503051758,0.8725862503051758,0.0,162.99734497070312,151.0,65889.34375,0.0,3011.52978515625,1.0,278.5622863769531,282.83380126953125,296.7127380371094,300.99237060546875,293.1499938964844,293.1499938964844,278.54998779296875,39259.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348453283309937,1.0,0.0,0.0,3.683552026748657,3.683577060699463,9.05371734916116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.1357421875,0.0,1595.4278564453125,1895.4371337890625,0.0,3725.471923828125,0.9149805903434752,1.0,0.0,3.0,1.0,0.0
17925600,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.6976989507675171,0.5511077046394348,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9563866257667542,0.5265122056007385,0.4992071688175201,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8651472926139832,0.3967404961585998,0.2791595757007599,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8579503297805786,0.3867899775505066,0.3685252368450165,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7304257750511169,0.2338627427816391,1.0659359693527222,284.8912658691406,284.95001220703125,302.4228515625,293.6967468261719,299.4395446777344,297.2359313964844,284.89276123046875,1.0,0.6161209940910339,0.6053919196128845,0.6053919196128845,1.0,1.0,-3.319101572036743,1.4082709550857544,1.9108304977416992,0.6584590077400208,0.872543215751648,0.872543215751648,0.0,161.97177124023438,169.0,65800.8671875,0.0,2998.27392578125,1.0,278.5567626953125,282.84246826171875,296.71002197265625,300.97271728515625,293.1499938964844,293.1499938964844,278.8500061035156,38972.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346290826797484,1.0,0.0,0.0,3.6678433418273926,3.667868137359619,8.976662115856016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.755859375,0.0,1575.4576416015625,1895.4371337890625,0.0,3723.49755859375,0.9116321206092834,1.0,0.0,3.0,1.0,0.0
