time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925660,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6993867754936218,0.5545592308044434,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9561728239059448,0.5297878980636597,0.5020191073417664,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8638564944267273,0.3976967334747314,0.2796491384506225,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568701148033142,0.387940913438797,0.36940997838974,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291988134384155,0.2341969311237335,1.0667755603790283,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.45465087890625,297.2395324707031,285.0099792480469,1.0,0.619093120098114,0.6025351285934448,0.6025351285934448,1.0,1.0,-3.329242467880249,1.4096494913101196,1.9195929765701287,0.6568981409072876,0.9749886393547058,0.9749886393547058,0.0,163.5066680908203,187.0,65276.3515625,0.0,3029.064697265625,1.0,278.8432922363281,282.9757385253906,296.70098876953125,300.8468933105469,293.1499938964844,293.1499938964844,278.54998779296875,33453.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255555868148804,1.0,0.0,0.0,3.77632188796997,3.776346683502197,9.515493388789764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.71875,0.0,1658.589599609375,1895.4371337890625,0.0,3640.337646484375,0.9317699670791626,1.0,0.0,3.0,1.0,0.0
17925720,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6993867754936218,0.5545592308044434,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9561728239059448,0.5297878980636597,0.5020191073417664,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8638564944267273,0.3976967334747314,0.2796491384506225,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568701148033142,0.387940913438797,0.36940997838974,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291988134384155,0.2341969311237335,1.0667755603790283,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.45465087890625,297.2395324707031,285.0099792480469,1.0,0.619093120098114,0.6025351285934448,0.6025351285934448,1.0,1.0,-3.329242467880249,1.4096494913101196,1.9195929765701287,0.6568981409072876,0.9749886393547058,0.9749886393547058,0.0,163.5066680908203,187.0,65276.3515625,0.0,3029.064697265625,1.0,278.8432922363281,282.9757385253906,296.70098876953125,300.8468933105469,293.1499938964844,293.1499938964844,278.54998779296875,33453.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255555868148804,1.0,0.0,0.0,3.77632188796997,3.776346683502197,9.515493388789764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.71875,0.0,1658.589599609375,1895.4371337890625,0.0,3640.337646484375,0.9317699670791626,1.0,0.0,3.0,1.0,0.0
17925780,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6950969696044922,0.572782039642334,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9468469619750975,0.5322471857070923,0.5048041939735413,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8552154898643494,0.3979166150093078,0.2801478207111358,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8486431837081909,0.3884943425655365,0.3703605830669403,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7222672700881958,0.2341405153274536,1.068368434906006,284.9168701171875,284.95001220703125,302.5060119628906,293.7611389160156,299.4664611816406,297.23638916015625,284.91925048828125,1.0,0.627173900604248,0.5996783375740051,0.5996783375740051,1.0,1.0,-3.358151435852051,1.419295072555542,1.9388564825057983,0.6600134968757629,0.8953621983528137,0.8953621983528137,0.0,170.86181640625,190.0,66571.0390625,0.0,3134.7060546875,1.0,278.5564880371094,282.8539733886719,296.77935791015625,301.0710754394531,293.1499938964844,293.1499938964844,278.8500061035156,37724.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326881170272828,1.0,0.0,0.0,3.700624704360962,3.700649499893189,9.13783651412814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.1064453125,0.0,1603.30419921875,1895.4371337890625,0.0,3705.756103515625,0.9181512594223022,1.0,0.0,3.0,1.0,0.0
17925840,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6950969696044922,0.572782039642334,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9468469619750975,0.5322471857070923,0.5048041939735413,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8552154898643494,0.3979166150093078,0.2801478207111358,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8486431837081909,0.3884943425655365,0.3703605830669403,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7222672700881958,0.2341405153274536,1.068368434906006,284.9168701171875,284.95001220703125,302.5060119628906,293.7611389160156,299.4664611816406,297.23638916015625,284.91925048828125,1.0,0.627173900604248,0.5996783375740051,0.5996783375740051,1.0,1.0,-3.358151435852051,1.419295072555542,1.9388564825057983,0.6600134968757629,0.8953621983528137,0.8953621983528137,0.0,170.86181640625,190.0,66571.0390625,0.0,3134.7060546875,1.0,278.5564880371094,282.8539733886719,296.77935791015625,301.0710754394531,293.1499938964844,293.1499938964844,278.8500061035156,37724.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326881170272828,1.0,0.0,0.0,3.700624704360962,3.700649499893189,9.13783651412814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.1064453125,0.0,1603.30419921875,1895.4371337890625,0.0,3705.756103515625,0.9181512594223022,1.0,0.0,3.0,1.0,0.0
17925900,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9990000128746032,0.6919052600860596,0.5808805823326111,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9428142309188844,0.5338318347930908,0.5061711072921753,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8515403866767883,0.3983299732208252,0.2803649008274078,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8451555371284485,0.3890137374401092,0.3707913756370544,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.719153106212616,0.2341800034046173,1.0686945915222168,285.0425720214844,284.95001220703125,302.5268859863281,293.77783203125,299.4742736816406,297.2383728027344,285.0453491210937,1.0,0.6304098963737488,0.5982499718666077,0.5982499718666077,1.0,1.0,-3.370718479156494,1.4231908321380615,1.9475276470184328,0.6613238453865051,0.9895140528678894,0.9895140528678894,0.0,174.19944763183594,190.0,66026.65625,0.0,3181.9521484375,1.0,278.8028564453125,282.9902648925781,296.7513122558594,300.8993530273437,293.1499938964844,293.1499938964844,278.8500061035156,33515.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275474548339844,1.0,0.0,0.0,3.761932134628296,3.7619569301605225,9.44311352668592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.0771484375,0.0,1642.1441650390625,1895.4371337890625,0.0,3658.640625,0.9301515221595764,1.0,0.0,3.0,1.0,0.0
17925960,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.6887308359146118,0.5872672200202942,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.94008207321167,0.5355533361434937,0.50785231590271,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8489660620689392,0.3988908231258392,0.2807971835136413,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8427051305770874,0.3896549940109253,0.3714572489261627,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7168192267417908,0.2342741638422012,1.069503664970398,285.04150390625,284.95001220703125,302.5478210449219,293.7947082519531,299.48211669921875,297.24151611328125,285.0409545898437,1.0,0.6334339380264282,0.5964909791946411,0.5964909791946411,1.0,1.0,-3.382716178894043,1.4264414310455322,1.9562748670578003,0.6619983911514282,1.0,1.0,0.0,176.94886779785156,193.0,66402.5546875,0.0,3224.852783203125,1.0,278.8434753417969,282.98590087890625,296.7796936035156,300.9935913085937,293.1499938964844,293.1499938964844,278.54998779296875,33055.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926414668560028,1.0,0.0,0.0,3.832022905349731,3.832048177719116,9.798271776162435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.99609375,0.0,1722.1348876953125,1895.4371337890625,0.0,3648.23486328125,0.9440016746520996,1.0,0.0,3.0,1.0,0.0
17926020,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6801613569259644,0.5998198390007019,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.93428236246109,0.5377926230430603,0.5104402303695679,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8436163663864136,0.3989497423171997,0.2811779081821441,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8376574516296387,0.3900336623191833,0.3722330331802368,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.711763322353363,0.2337878495454788,1.0690933465957642,284.9102478027344,284.95001220703125,302.589599609375,293.82879638671875,299.4896850585937,297.23468017578125,284.9116516113281,1.0,0.638691782951355,0.5929730534553528,0.5929730534553528,1.0,1.0,-3.401832342147827,1.4305965900421145,1.971235752105713,0.66208815574646,0.9187496304512024,0.9187496304512024,0.0,182.2295684814453,196.0,67775.859375,0.0,3299.01611328125,1.0,278.5567626953125,282.8284606933594,296.8544616699219,301.2290344238281,293.1499938964844,293.1499938964844,278.25,37217.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351173639297484,1.0,0.0,0.0,3.790961265563965,3.7909867763519287,9.58941200224217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.7705078125,0.0,1705.1826171875,1895.4371337890625,0.0,3727.9560546875,0.9377294182777404,1.0,0.0,3.0,1.0,0.0
17926080,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6801613569259644,0.5998198390007019,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.93428236246109,0.5377926230430603,0.5104402303695679,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8436163663864136,0.3989497423171997,0.2811779081821441,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8376574516296387,0.3900336623191833,0.3722330331802368,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.711763322353363,0.2337878495454788,1.0690933465957642,284.9102478027344,284.95001220703125,302.589599609375,293.82879638671875,299.4896850585937,297.23468017578125,284.9116516113281,1.0,0.638691782951355,0.5929730534553528,0.5929730534553528,1.0,1.0,-3.401832342147827,1.4305965900421145,1.971235752105713,0.66208815574646,0.9187496304512024,0.9187496304512024,0.0,182.2295684814453,196.0,67775.859375,0.0,3299.01611328125,1.0,278.5567626953125,282.8284606933594,296.8544616699219,301.2290344238281,293.1499938964844,293.1499938964844,278.25,37217.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351173639297484,1.0,0.0,0.0,3.790961265563965,3.7909867763519287,9.58941200224217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.7705078125,0.0,1705.1826171875,1895.4371337890625,0.0,3727.9560546875,0.9377294182777404,1.0,0.0,3.0,1.0,0.0
17926140,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9961729049682616,0.6712177395820618,0.6057668328285217,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.926362156867981,0.5397857427597046,0.5124905705451965,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8367714285850525,0.3987643122673034,0.2811895608901977,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8311424851417542,0.39015793800354,0.3725584149360657,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7048000693321228,0.2329369485378265,1.066520929336548,284.8918762207031,284.95001220703125,302.6312561035156,293.8631286621094,299.4954833984375,297.2262268066406,284.8928527832031,1.0,0.6426334381103516,0.5894550681114197,0.5894550681114197,1.0,1.0,-3.408587694168091,1.429086208343506,1.9795016050338743,0.6594696640968323,0.8505194783210754,0.8505194783210754,0.0,188.224349975586,199.0,68101.359375,0.0,3349.631591796875,1.0,278.257568359375,282.78240966796875,296.8741760253906,301.2904663085937,293.1499938964844,293.1499938964844,278.54998779296875,40017.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397185444831848,1.0,0.0,0.0,3.5961673259735107,3.596191644668579,8.629251055936038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.8359375,0.0,1503.710693359375,1895.4371337890625,0.0,3769.88525390625,0.8969075083732605,1.0,0.0,3.0,1.0,0.0
17926200,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9961729049682616,0.6712177395820618,0.6057668328285217,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.926362156867981,0.5397857427597046,0.5124905705451965,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8367714285850525,0.3987643122673034,0.2811895608901977,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8311424851417542,0.39015793800354,0.3725584149360657,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7048000693321228,0.2329369485378265,1.066520929336548,284.8918762207031,284.95001220703125,302.6312561035156,293.8631286621094,299.4954833984375,297.2262268066406,284.8928527832031,1.0,0.6426334381103516,0.5894550681114197,0.5894550681114197,1.0,1.0,-3.408587694168091,1.429086208343506,1.9795016050338743,0.6594696640968323,0.8505194783210754,0.8505194783210754,0.0,188.224349975586,199.0,68101.359375,0.0,3349.631591796875,1.0,278.257568359375,282.78240966796875,296.8741760253906,301.2904663085937,293.1499938964844,293.1499938964844,278.54998779296875,40017.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397185444831848,1.0,0.0,0.0,3.5961673259735107,3.596191644668579,8.629251055936038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.8359375,0.0,1503.710693359375,1895.4371337890625,0.0,3769.88525390625,0.8969075083732605,1.0,0.0,3.0,1.0,0.0
17926260,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9884701371192932,0.6671627759933472,0.6013640761375427,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9202449321746826,0.5429068207740784,0.5154001712799072,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8314113616943359,0.3996316790580749,0.2817835211753845,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8259521722793579,0.3911440074443817,0.3735074400901794,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6989372968673706,0.2326709479093551,1.0655478239059448,284.9977111816406,284.95001220703125,302.672607421875,293.8973693847656,299.5076904296875,297.2295227050781,284.9971923828125,1.0,0.6452367901802063,0.5860223770141602,0.5860223770141602,1.0,1.0,-3.407667398452759,1.4242372512817385,1.9834301471710205,0.654661238193512,0.9399623870849608,0.9399623870849608,0.0,193.3943786621093,202.0,67442.6328125,0.0,3377.42431640625,1.0,278.5419616699219,282.9071350097656,296.8689880371094,301.1602783203125,293.1499938964844,293.1499938964844,278.25,34019.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304105043411256,1.0,0.0,0.0,3.6932568550109854,3.693280935287476,9.10148628463503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.5888671875,0.0,1566.8365478515625,1895.4371337890625,0.0,3684.9033203125,0.9136884212493896,1.0,0.0,3.0,1.0,0.0
17926320,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9884701371192932,0.6671627759933472,0.6013640761375427,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9202449321746826,0.5429068207740784,0.5154001712799072,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8314113616943359,0.3996316790580749,0.2817835211753845,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8259521722793579,0.3911440074443817,0.3735074400901794,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6989372968673706,0.2326709479093551,1.0655478239059448,284.9977111816406,284.95001220703125,302.672607421875,293.8973693847656,299.5076904296875,297.2295227050781,284.9971923828125,1.0,0.6452367901802063,0.5860223770141602,0.5860223770141602,1.0,1.0,-3.407667398452759,1.4242372512817385,1.9834301471710205,0.654661238193512,0.9399623870849608,0.9399623870849608,0.0,193.3943786621093,202.0,67442.6328125,0.0,3377.42431640625,1.0,278.5419616699219,282.9071350097656,296.8689880371094,301.1602783203125,293.1499938964844,293.1499938964844,278.25,34019.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304105043411256,1.0,0.0,0.0,3.6932568550109854,3.693280935287476,9.10148628463503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.5888671875,0.0,1566.8365478515625,1895.4371337890625,0.0,3684.9033203125,0.9136884212493896,1.0,0.0,3.0,1.0,0.0
17926380,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9816394448280334,0.6626297235488892,0.5976888537406921,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9154413342475892,0.545149028301239,0.5178948640823364,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8269753456115723,0.3997252285480499,0.2821303904056549,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8216897249221802,0.3915047347545624,0.3741922974586487,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6941409111022949,0.2321685999631881,1.0645595788955688,284.9125671386719,284.95001220703125,302.71356201171875,293.9312438964844,299.5151672363281,297.2255859375,284.9135131835937,1.0,0.6473243236541748,0.5825896859169006,0.5825896859169006,1.0,1.0,-3.4063069820404053,1.4190675020217896,1.987239480018616,0.6498855352401733,0.8607741594314575,0.8607741594314575,0.0,197.7582244873047,205.0,68042.921875,0.0,3399.669677734375,1.0,278.25750732421875,282.8018493652344,296.9400329589844,301.3426513671875,293.1499938964844,293.1499938964844,278.54998779296875,38495.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356058835983276,1.0,0.0,0.0,3.5781893730163574,3.578213214874268,8.543187277609832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.51171875,0.0,1473.0411376953125,1895.4371337890625,0.0,3732.41552734375,0.8915635347366333,1.0,0.0,3.0,1.0,0.0
17926440,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9816394448280334,0.6626297235488892,0.5976888537406921,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9154413342475892,0.545149028301239,0.5178948640823364,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8269753456115723,0.3997252285480499,0.2821303904056549,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8216897249221802,0.3915047347545624,0.3741922974586487,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6941409111022949,0.2321685999631881,1.0645595788955688,284.9125671386719,284.95001220703125,302.71356201171875,293.9312438964844,299.5151672363281,297.2255859375,284.9135131835937,1.0,0.6473243236541748,0.5825896859169006,0.5825896859169006,1.0,1.0,-3.4063069820404053,1.4190675020217896,1.987239480018616,0.6498855352401733,0.8607741594314575,0.8607741594314575,0.0,197.7582244873047,205.0,68042.921875,0.0,3399.669677734375,1.0,278.25750732421875,282.8018493652344,296.9400329589844,301.3426513671875,293.1499938964844,293.1499938964844,278.54998779296875,38495.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356058835983276,1.0,0.0,0.0,3.5781893730163574,3.578213214874268,8.543187277609832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.51171875,0.0,1473.0411376953125,1895.4371337890625,0.0,3732.41552734375,0.8915635347366333,1.0,0.0,3.0,1.0,0.0
17926500,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9786845445632936,0.6611964106559753,0.5960968732833862,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9136831164360046,0.5466436147689819,0.5191482305526733,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8252002000808716,0.4000812172889709,0.2822901606559753,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8199906945228577,0.3919452130794525,0.3745169043540954,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.6921749114990234,0.2320948541164398,1.064044713973999,285.02166748046875,284.95001220703125,302.7338562011719,293.94793701171875,299.5207214355469,297.2269287109375,285.0223083496094,1.0,0.6482314467430115,0.5808733701705933,0.5808733701705933,1.0,1.0,-3.405856132507324,1.4165632724761963,1.9892927408218384,0.6474013328552246,0.9396839737892152,0.9396839737892152,0.0,199.57257080078125,205.0,67330.75,0.0,3409.19287109375,1.0,278.5000305175781,282.9255676269531,296.91217041015625,301.1554260253906,293.1499938964844,293.1499938964844,278.54998779296875,33932.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295597076416016,1.0,0.0,0.0,3.6323747634887695,3.6323983669281006,8.803889954833721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.64453125,0.0,1498.25341796875,1895.4371337890625,0.0,3677.104736328125,0.9014302492141724,1.0,0.0,3.0,1.0,0.0
17926560,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9765615463256836,0.659864604473114,0.5950004458427429,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9128841757774352,0.5482355952262878,0.5206941962242126,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8241603970527649,0.4005322456359863,0.2826399505138397,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8190028071403503,0.392477422952652,0.3750615417957306,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6909292340278625,0.2321234196424484,1.0642963647842407,285.0047302246094,284.95001220703125,302.7539978027344,293.96441650390625,299.52734375,297.2294311523437,285.0033264160156,1.0,0.6492248773574829,0.5793986916542053,0.5793986916542053,1.0,1.0,-3.40777325630188,1.4153814315795898,1.9923917055130005,0.6457628607749939,0.9498230814933776,0.9498230814933776,0.0,200.9741973876953,208.0,67559.3359375,0.0,3421.83056640625,1.0,278.5427551269531,282.9112243652344,296.9403381347656,301.23785400390625,293.1499938964844,293.1499938964844,278.25,33345.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275465607643129,1.0,0.0,0.0,3.697939157485962,3.697963237762451,9.124578355113044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.9111328125,0.0,1567.041015625,1895.4371337890625,0.0,3658.63232421875,0.9139886498451232,1.0,0.0,3.0,1.0,0.0
17926620,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9704696536064148,0.655531644821167,0.5916213989257812,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9096569418907166,0.5504080057144165,0.5231059193611145,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8207752704620361,0.4005293250083923,0.282902330160141,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8157742619514465,0.3927807807922363,0.3756734728813171,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6873288750648499,0.2317151725292205,1.063723921775818,284.9096069335937,284.95001220703125,302.79376220703125,293.9966125488281,299.53466796875,297.22509765625,284.9106750488281,1.0,0.6509655714035034,0.5764493942260742,0.5764493942260742,1.0,1.0,-3.4069817066192627,1.4109429121017456,1.996038794517517,0.641609251499176,0.864666223526001,0.864666223526001,0.0,204.5302581787109,211.0,68227.703125,0.0,3440.686767578125,1.0,278.2574157714844,282.79693603515625,297.0097351074219,301.4259948730469,293.1499938964844,293.1499938964844,278.54998779296875,38327.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933689534664154,1.0,0.0,0.0,3.591515302658081,3.591539144515991,8.606939445598982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.3408203125,0.0,1486.206298828125,1895.4371337890625,0.0,3714.91259765625,0.8943279385566711,1.0,0.0,3.0,1.0,0.0
17926680,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9704696536064148,0.655531644821167,0.5916213989257812,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9096569418907166,0.5504080057144165,0.5231059193611145,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8207752704620361,0.4005293250083923,0.282902330160141,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8157742619514465,0.3927807807922363,0.3756734728813171,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6873288750648499,0.2317151725292205,1.063723921775818,284.9096069335937,284.95001220703125,302.79376220703125,293.9966125488281,299.53466796875,297.22509765625,284.9106750488281,1.0,0.6509655714035034,0.5764493942260742,0.5764493942260742,1.0,1.0,-3.4069817066192627,1.4109429121017456,1.996038794517517,0.641609251499176,0.864666223526001,0.864666223526001,0.0,204.5302581787109,211.0,68227.703125,0.0,3440.686767578125,1.0,278.2574157714844,282.79693603515625,297.0097351074219,301.4259948730469,293.1499938964844,293.1499938964844,278.54998779296875,38327.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933689534664154,1.0,0.0,0.0,3.591515302658081,3.591539144515991,8.606939445598982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.3408203125,0.0,1486.206298828125,1895.4371337890625,0.0,3714.91259765625,0.8943279385566711,1.0,0.0,3.0,1.0,0.0
17926740,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9659578800201416,0.6530842185020447,0.5891677141189575,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9079245328903198,0.553232729434967,0.5256081819534302,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8185743689537048,0.4012352526187897,0.2833047807216644,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8136802315711975,0.3936499655246734,0.376403272151947,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6848476529121399,0.2317086011171341,1.06354022026062,285.0065612792969,284.95001220703125,302.8296203613281,294.0251159667969,299.5454406738281,297.2286071777344,285.0049743652344,1.0,0.6525290608406067,0.5737360715866089,0.5737360715866089,1.0,1.0,-3.4081716537475586,1.4076613187789917,2.0005102157592773,0.6379556655883789,0.9528365135192872,0.9528365135192872,0.0,207.1717224121093,211.0,67700.03125,0.0,3458.875732421875,1.0,278.5401611328125,282.9104919433594,297.0001525878906,301.3039855957031,293.1499938964844,293.1499938964844,278.54998779296875,33266.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261013269424438,1.0,0.0,0.0,3.70390510559082,3.7039291858673096,9.154043709713732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.0166015625,0.0,1573.218994140625,1895.4371337890625,0.0,3645.354736328125,0.9152289628982544,1.0,0.0,3.0,1.0,0.0
17926800,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9656307101249696,0.6528488397598267,0.5889938473701477,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9078432321548462,0.5534720420837402,0.5258539915084839,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8184396624565125,0.4012930393218994,0.2833589315414428,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8135532736778259,0.3937239348888397,0.3764893114566803,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.684688925743103,0.2317119389772415,1.0636072158813477,285.003173828125,284.95001220703125,302.83270263671875,294.02752685546875,299.5463256835937,297.2288513183594,285.0017395019531,1.0,0.6526787877082825,0.5735001564025879,0.5735001564025879,1.0,1.0,-3.4085075855255127,1.407473087310791,2.0010344982147217,0.6376968622207642,0.9534985423088074,0.9534985423088074,0.0,207.3745880126953,214.0,67735.0625,0.0,3460.845947265625,1.0,278.5428161621094,282.9075012207031,297.0057983398437,301.3168334960937,293.1499938964844,293.1499938964844,278.25,33350.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260510802268982,1.0,0.0,0.0,3.710728883743286,3.710752964019776,9.187803584609356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.9462890625,0.0,1581.6348876953125,1895.4371337890625,0.0,3644.893310546875,0.9168106317520142,1.0,0.0,3.0,1.0,0.0
17926860,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9595685005187988,0.6485958099365234,0.5856785774230957,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9051822423934937,0.5556221008300781,0.5282385945320129,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8153690695762634,0.4012654423713684,0.2835969924926758,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8106127381324768,0.3940067887306213,0.377073734998703,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814879775047302,0.2313259243965149,1.063117504119873,284.9073486328125,284.95001220703125,302.8707580566406,294.0568542480469,299.5523986816406,297.2244873046875,284.90850830078125,1.0,0.6543249487876892,0.5705272555351257,0.5705272555351257,1.0,1.0,-3.407797336578369,1.4028841257095337,2.004913330078125,0.6333947777748108,0.8664746880531311,0.8664746880531311,0.0,210.73501586914065,217.0,68394.4765625,0.0,3478.751708984375,1.0,278.25732421875,282.79278564453125,297.0709228515625,301.5000305175781,293.1499938964844,293.1499938964844,278.54998779296875,38376.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323700666427612,1.0,0.0,0.0,3.603384256362915,3.603408098220825,8.663919857099245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.353515625,0.0,1499.475830078125,1895.4371337890625,0.0,3702.84619140625,0.896990954875946,1.0,0.0,3.0,1.0,0.0
17926920,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9595685005187988,0.6485958099365234,0.5856785774230957,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9051822423934937,0.5556221008300781,0.5282385945320129,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8153690695762634,0.4012654423713684,0.2835969924926758,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8106127381324768,0.3940067887306213,0.377073734998703,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814879775047302,0.2313259243965149,1.063117504119873,284.9073486328125,284.95001220703125,302.8707580566406,294.0568542480469,299.5523986816406,297.2244873046875,284.90850830078125,1.0,0.6543249487876892,0.5705272555351257,0.5705272555351257,1.0,1.0,-3.407797336578369,1.4028841257095337,2.004913330078125,0.6333947777748108,0.8664746880531311,0.8664746880531311,0.0,210.73501586914065,217.0,68394.4765625,0.0,3478.751708984375,1.0,278.25732421875,282.79278564453125,297.0709228515625,301.5000305175781,293.1499938964844,293.1499938964844,278.54998779296875,38376.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323700666427612,1.0,0.0,0.0,3.603384256362915,3.603408098220825,8.663919857099245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.353515625,0.0,1499.475830078125,1895.4371337890625,0.0,3702.84619140625,0.896990954875946,1.0,0.0,3.0,1.0,0.0
17926980,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9547483325004578,0.6459968090057373,0.5831172466278076,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9037117958068848,0.5586850643157959,0.5309750437736511,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8132213354110718,0.4020240008831024,0.2840427756309509,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.808560848236084,0.3949446082115173,0.3778757154941559,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6791062355041504,0.2313408702611923,1.06305992603302,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.5628356933594,297.22833251953125,285.0013427734375,1.0,0.6559922099113464,0.5675543546676636,0.5675543546676636,1.0,1.0,-3.409430265426636,1.3992654085159302,2.010164976119995,0.6293337941169739,0.9557823538780212,0.9557823538780212,0.0,213.47332763671875,220.0,67876.46875,0.0,3498.569580078125,1.0,278.5429077148437,282.9051208496094,297.06317138671875,301.38531494140625,293.1499938964844,293.1499938964844,278.25,33395.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248546361923218,1.0,0.0,0.0,3.720541000366211,3.7205653190612793,9.236458140549076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.8017578125,0.0,1593.2080078125,1895.4371337890625,0.0,3633.890625,0.919055998325348,1.0,0.0,3.0,1.0,0.0
17927040,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9547483325004578,0.6459968090057373,0.5831172466278076,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9037117958068848,0.5586850643157959,0.5309750437736511,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8132213354110718,0.4020240008831024,0.2840427756309509,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.808560848236084,0.3949446082115173,0.3778757154941559,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6791062355041504,0.2313408702611923,1.06305992603302,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.5628356933594,297.22833251953125,285.0013427734375,1.0,0.6559922099113464,0.5675543546676636,0.5675543546676636,1.0,1.0,-3.409430265426636,1.3992654085159302,2.010164976119995,0.6293337941169739,0.9557823538780212,0.9557823538780212,0.0,213.47332763671875,220.0,67876.46875,0.0,3498.569580078125,1.0,278.5429077148437,282.9051208496094,297.06317138671875,301.38531494140625,293.1499938964844,293.1499938964844,278.25,33395.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248546361923218,1.0,0.0,0.0,3.720541000366211,3.7205653190612793,9.236458140549076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.8017578125,0.0,1593.2080078125,1895.4371337890625,0.0,3633.890625,0.919055998325348,1.0,0.0,3.0,1.0,0.0
17927100,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9521792531013488,0.6439602971076965,0.5817646980285645,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9029152393341064,0.5598114132881165,0.532338559627533,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8120913505554199,0.4020655453205108,0.2842741012573242,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8074795007705688,0.3951366543769836,0.3782953917980194,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6779168248176575,0.2312041968107223,1.0632424354553225,284.8759155273437,284.95001220703125,302.92578125,294.0971374511719,299.5657043457031,297.2268371582031,284.8743591308594,1.0,0.6568757891654968,0.5660679340362549,0.5660679340362549,1.0,1.0,-3.410453081130981,1.3974978923797607,2.0129551887512207,0.6274418830871582,0.8677384853363037,0.8677384853363037,0.0,214.93902587890625,220.0,68791.46875,0.0,3509.5234375,1.0,278.2962341308594,282.7615966796875,297.1239624023437,301.6212463378906,293.1499938964844,293.1499938964844,278.25,37594.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301722049713136,1.0,0.0,0.0,3.685724258422852,3.685748815536499,9.064397659130918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.7392578125,0.0,1585.3223876953125,1895.4371337890625,0.0,3682.719482421875,0.9123064875602722,1.0,0.0,3.0,1.0,0.0
17927160,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9486694931983948,0.641836941242218,0.5798839926719666,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9013943076133728,0.5608204007148743,0.5333483815193176,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8102917671203613,0.4019891917705536,0.2842758595943451,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8057358264923096,0.3952190577983856,0.3784521222114563,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6761472821235657,0.2309689670801162,1.0626288652420044,284.9062194824219,284.95001220703125,302.9435119628906,294.1094665527344,299.567626953125,297.2239990234375,284.9075927734375,1.0,0.6576201319694519,0.5646189451217651,0.5646189451217651,1.0,1.0,-3.408860445022583,1.394629955291748,2.014230489730835,0.624983012676239,0.8677293658256531,0.8677293658256531,0.0,216.77442932128903,223.0,68520.2734375,0.0,3516.458740234375,1.0,278.25738525390625,282.7899780273437,297.12408447265625,301.56365966796875,293.1499938964844,293.1499938964844,278.54998779296875,38441.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312545657157898,1.0,0.0,0.0,3.61205792427063,3.612082004547119,8.705679874765337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.9248046875,0.0,1509.4405517578125,1895.4371337890625,0.0,3692.63525390625,0.8989632725715637,1.0,0.0,3.0,1.0,0.0
17927220,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9438592195510864,0.6393213868141174,0.5773933529853821,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9001022577285767,0.5638772249221802,0.5360738635063171,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8082228899002075,0.4027440845966339,0.28471639752388,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.80376136302948,0.3961519598960876,0.3792460560798645,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6739334464073181,0.2309961915016174,1.0626187324523926,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.5767822265625,297.2279052734375,285.00128173828125,1.0,0.6592817306518555,0.5617210865020752,0.5617210865020752,1.0,1.0,-3.4106061458587646,1.39100980758667,2.0195963382720947,0.6209215521812439,0.9575222730636596,0.9575222730636596,0.0,219.4860076904297,226.0,67981.8359375,0.0,3536.4130859375,1.0,278.54296875,282.9031982421875,297.1117858886719,301.4429016113281,293.1499938964844,293.1499938964844,278.25,33430.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238839149475098,1.0,0.0,0.0,3.728017568588257,3.728041887283325,9.273617820326764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.0390625,0.0,1602.07177734375,1895.4371337890625,0.0,3624.957763671875,0.9207668900489808,1.0,0.0,3.0,1.0,0.0
17927280,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9438592195510864,0.6393213868141174,0.5773933529853821,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9001022577285767,0.5638772249221802,0.5360738635063171,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8082228899002075,0.4027440845966339,0.28471639752388,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.80376136302948,0.3961519598960876,0.3792460560798645,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6739334464073181,0.2309961915016174,1.0626187324523926,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.5767822265625,297.2279052734375,285.00128173828125,1.0,0.6592817306518555,0.5617210865020752,0.5617210865020752,1.0,1.0,-3.4106061458587646,1.39100980758667,2.0195963382720947,0.6209215521812439,0.9575222730636596,0.9575222730636596,0.0,219.4860076904297,226.0,67981.8359375,0.0,3536.4130859375,1.0,278.54296875,282.9031982421875,297.1117858886719,301.4429016113281,293.1499938964844,293.1499938964844,278.25,33430.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238839149475098,1.0,0.0,0.0,3.728017568588257,3.728041887283325,9.273617820326764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.0390625,0.0,1602.07177734375,1895.4371337890625,0.0,3624.957763671875,0.9207668900489808,1.0,0.0,3.0,1.0,0.0
17927340,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9378131031990052,0.6352528929710388,0.5742389559745789,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8979450464248657,0.5659903287887573,0.5384292602539062,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8053411245346069,0.4026981890201568,0.284943014383316,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010483980178833,0.3964148461818695,0.3798128068447113,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711550951004028,0.230633407831192,1.0622295141220093,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.580078125,297.2235412597656,284.90679931640625,1.0,0.6609106063842773,0.5588231682777405,0.5588231682777405,1.0,1.0,-3.41014051437378,1.3863252401351929,2.023815155029297,0.6165208220481873,0.868718147277832,0.868718147277832,0.0,222.77542114257807,229.0,68611.8359375,0.0,3554.482421875,1.0,278.2572021484375,282.7873229980469,297.167236328125,301.61480712890625,293.1499938964844,293.1499938964844,278.54998779296875,38455.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930416464805603,1.0,0.0,0.0,3.6189522743225098,3.618976354598999,8.738945211916871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.509765625,0.0,1517.1146240234375,1895.4371337890625,0.0,3684.9580078125,0.9005001187324524,1.0,0.0,3.0,1.0,0.0
17927400,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9378131031990052,0.6352528929710388,0.5742389559745789,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8979450464248657,0.5659903287887573,0.5384292602539062,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8053411245346069,0.4026981890201568,0.284943014383316,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010483980178833,0.3964148461818695,0.3798128068447113,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711550951004028,0.230633407831192,1.0622295141220093,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.580078125,297.2235412597656,284.90679931640625,1.0,0.6609106063842773,0.5588231682777405,0.5588231682777405,1.0,1.0,-3.41014051437378,1.3863252401351929,2.023815155029297,0.6165208220481873,0.868718147277832,0.868718147277832,0.0,222.77542114257807,229.0,68611.8359375,0.0,3554.482421875,1.0,278.2572021484375,282.7873229980469,297.167236328125,301.61480712890625,293.1499938964844,293.1499938964844,278.54998779296875,38455.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930416464805603,1.0,0.0,0.0,3.6189522743225098,3.618976354598999,8.738945211916871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.509765625,0.0,1517.1146240234375,1895.4371337890625,0.0,3684.9580078125,0.9005001187324524,1.0,0.0,3.0,1.0,0.0
17927460,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9330838322639464,0.6328222751617432,0.57182377576828,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967608213424683,0.5690348744392395,0.5411400198936462,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8033213019371033,0.4034457504749298,0.2853766679763794,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991834878921509,0.397339791059494,0.3805975019931793,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690781116485596,0.230669230222702,1.0622553825378418,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.5878295898437,297.2274780273437,285.00103759765625,1.0,0.6625747680664062,0.5560138821601868,0.5560138821601868,1.0,1.0,-3.411983251571656,1.3827238082885742,2.029259443283081,0.6124693751335144,0.9584932327270508,0.9584932327270508,0.0,225.48097229003903,232.0,68043.0703125,0.0,3574.659423828125,1.0,278.5429992675781,282.9012145996094,297.149169921875,301.4866638183594,293.1499938964844,293.1499938964844,278.25,33464.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232025742530824,1.0,0.0,0.0,3.733100414276123,3.733124732971192,9.29892223666684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.6845703125,0.0,1608.1981201171875,1895.4371337890625,0.0,3618.684326171875,0.9219376444816588,1.0,0.0,3.0,1.0,0.0
