time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927520,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9330838322639464,0.6328222751617432,0.57182377576828,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967608213424683,0.5690348744392395,0.5411400198936462,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8033213019371033,0.4034457504749298,0.2853766679763794,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991834878921509,0.397339791059494,0.3805975019931793,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690781116485596,0.230669230222702,1.0622553825378418,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.5878295898437,297.2274780273437,285.00103759765625,1.0,0.6625747680664062,0.5560138821601868,0.5560138821601868,1.0,1.0,-3.411983251571656,1.3827238082885742,2.029259443283081,0.6124693751335144,0.9584932327270508,0.9584932327270508,0.0,225.48097229003903,232.0,68043.0703125,0.0,3574.659423828125,1.0,278.5429992675781,282.9012145996094,297.149169921875,301.4866638183594,293.1499938964844,293.1499938964844,278.25,33464.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232025742530824,1.0,0.0,0.0,3.733100414276123,3.733124732971192,9.29892223666684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.6845703125,0.0,1608.1981201171875,1895.4371337890625,0.0,3618.684326171875,0.9219376444816588,1.0,0.0,3.0,1.0,0.0
17927580,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9271897673606871,0.6288497447967529,0.568753182888031,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8947327136993408,0.5711228251457214,0.5434748530387878,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8005394339561462,0.4033856093883514,0.2855959832668304,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7966008186340332,0.397590309381485,0.38115394115448,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6664603352546692,0.2303143292665481,1.0619008541107178,284.9048767089844,284.95001220703125,303.0722351074219,294.1820373535156,299.589599609375,297.2230529785156,284.9061279296875,1.0,0.6642077565193176,0.5532046556472778,0.5532046556472778,1.0,1.0,-3.411614179611206,1.3780720233917236,2.0335421562194824,0.6080853939056396,0.8690335750579834,0.8690335750579834,0.0,228.76736450195312,235.0,68649.640625,0.0,3592.94384765625,1.0,278.2571716308594,282.7850036621094,297.1980285644531,301.6506652832031,293.1499938964844,293.1499938964844,278.54998779296875,38496.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298861622810364,1.0,0.0,0.0,3.6227636337280273,3.622787952423096,8.757361911193584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.7626953125,0.0,1521.6201171875,1895.4371337890625,0.0,3680.097900390625,0.9013752937316896,1.0,0.0,3.0,1.0,0.0
17927640,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9271897673606871,0.6288497447967529,0.568753182888031,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8947327136993408,0.5711228251457214,0.5434748530387878,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8005394339561462,0.4033856093883514,0.2855959832668304,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7966008186340332,0.397590309381485,0.38115394115448,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6664603352546692,0.2303143292665481,1.0619008541107178,284.9048767089844,284.95001220703125,303.0722351074219,294.1820373535156,299.589599609375,297.2230529785156,284.9061279296875,1.0,0.6642077565193176,0.5532046556472778,0.5532046556472778,1.0,1.0,-3.411614179611206,1.3780720233917236,2.0335421562194824,0.6080853939056396,0.8690335750579834,0.8690335750579834,0.0,228.76736450195312,235.0,68649.640625,0.0,3592.94384765625,1.0,278.2571716308594,282.7850036621094,297.1980285644531,301.6506652832031,293.1499938964844,293.1499938964844,278.54998779296875,38496.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298861622810364,1.0,0.0,0.0,3.6227636337280273,3.622787952423096,8.757361911193584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.7626953125,0.0,1521.6201171875,1895.4371337890625,0.0,3680.097900390625,0.9013752937316896,1.0,0.0,3.0,1.0,0.0
17927700,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9244768023490906,0.6276114583015442,0.5673320293426514,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8938562273979187,0.5725749731063843,0.5446533560752869,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7992609143257141,0.4036886692047119,0.2856982946395874,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7954180836677551,0.3979911506175995,0.3814173340797424,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6652221083641052,0.230285495519638,1.061551809310913,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.5922241210937,297.2243347167969,285.0194091796875,1.0,0.6649762988090515,0.551800012588501,0.551800012588501,1.0,1.0,-3.4113354682922363,1.375694990158081,2.035640478134156,0.6057249307632446,0.9486891627311708,0.9486891627311708,0.0,230.2932891845703,235.0,67858.1640625,0.0,3601.188232421875,1.0,278.50152587890625,282.91363525390625,297.1575927734375,301.4450378417969,293.1499938964844,293.1499938964844,278.54998779296875,34111.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243999123573304,1.0,0.0,0.0,3.671480655670166,3.671504497528076,8.99447400115605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.669921875,0.0,1542.984619140625,1895.4371337890625,0.0,3629.706787109375,0.9104023575782776,1.0,0.0,3.0,1.0,0.0
17927760,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9226357340812684,0.6265005469322205,0.5664106607437134,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8936329483985901,0.5741488337516785,0.5461655259132385,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7986080646514893,0.4041193127632141,0.2860177159309387,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7948274612426758,0.3985042572021484,0.3819272220134735,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.664503276348114,0.2303569912910461,1.0619587898254397,285.00213623046875,284.95001220703125,303.10015869140625,294.19158935546875,299.5955810546875,297.2269592285156,285.000732421875,1.0,0.6658755540847778,0.5504211783409119,0.5504211783409119,1.0,1.0,-3.4135308265686035,1.3743964433670044,2.0391342639923096,0.6039392352104187,0.9585996866226196,0.9585996866226196,0.0,231.475326538086,238.0,68049.6953125,0.0,3613.341552734375,1.0,278.5429077148437,282.8993225097656,297.1728210449219,301.5133056640625,293.1499938964844,293.1499938964844,278.25,33493.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228660464286804,1.0,0.0,0.0,3.735036611557007,3.7350611686706543,9.308571407018462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.3251953125,0.0,1610.66015625,1895.4371337890625,0.0,3615.58447265625,0.9224618077278136,1.0,0.0,3.0,1.0,0.0
17927820,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9170377254486084,0.6226257681846619,0.5634249448776245,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8917189836502075,0.5762100219726562,0.548477292060852,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7959450483322144,0.404043972492218,0.2862282395362854,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923641204833984,0.3987424373626709,0.3824726045131683,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6620337963104248,0.2300095558166504,1.0616347789764404,284.904296875,284.95001220703125,303.1261291503906,294.1970520019531,299.59552001953125,297.2225036621094,284.9055480957031,1.0,0.6675121188163757,0.5476635098457336,0.5476635098457336,1.0,1.0,-3.4132487773895264,1.3697242736816406,2.043524742126465,0.599503219127655,0.8685854077339172,0.8685854077339172,0.0,234.76007080078125,241.0,68623.7265625,0.0,3631.830078125,1.0,278.25714111328125,282.7829284667969,297.2138977050781,301.6676940917969,293.1499938964844,293.1499938964844,278.54998779296875,38544.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297157526016236,1.0,0.0,0.0,3.623042583465576,3.6230666637420654,8.758710237088962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.021484375,0.0,1522.2841796875,1895.4371337890625,0.0,3678.53564453125,0.901472270488739,1.0,0.0,3.0,1.0,0.0
17927880,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9170377254486084,0.6226257681846619,0.5634249448776245,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8917189836502075,0.5762100219726562,0.548477292060852,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7959450483322144,0.404043972492218,0.2862282395362854,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923641204833984,0.3987424373626709,0.3824726045131683,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6620337963104248,0.2300095558166504,1.0616347789764404,284.904296875,284.95001220703125,303.1261291503906,294.1970520019531,299.59552001953125,297.2225036621094,284.9055480957031,1.0,0.6675121188163757,0.5476635098457336,0.5476635098457336,1.0,1.0,-3.4132487773895264,1.3697242736816406,2.043524742126465,0.599503219127655,0.8685854077339172,0.8685854077339172,0.0,234.76007080078125,241.0,68623.7265625,0.0,3631.830078125,1.0,278.25714111328125,282.7829284667969,297.2138977050781,301.6676940917969,293.1499938964844,293.1499938964844,278.54998779296875,38544.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297157526016236,1.0,0.0,0.0,3.623042583465576,3.6230666637420654,8.758710237088962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.021484375,0.0,1522.2841796875,1895.4371337890625,0.0,3678.53564453125,0.901472270488739,1.0,0.0,3.0,1.0,0.0
17927940,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9127873182296752,0.6203586459159851,0.5611589550971985,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8906987309455872,0.5792157053947449,0.5511482357978821,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7941011190414429,0.4047645628452301,0.2866399884223938,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906796932220459,0.3996455371379852,0.3832358419895172,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601917147636414,0.2300590127706527,1.0617260932922363,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.5995483398437,297.22637939453125,284.9993896484375,1.0,0.6691832542419434,0.5449058413505554,0.5449058413505554,1.0,1.0,-3.415249824523926,1.3659842014312744,2.049265623092652,0.5952549576759338,0.9571943879127502,0.9571943879127502,0.0,237.4674224853516,244.0,67991.203125,0.0,3652.459228515625,1.0,278.54302978515625,282.8966064453125,297.1805114746094,301.5204772949219,293.1499938964844,293.1499938964844,278.25,33548.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229004383087158,1.0,0.0,0.0,3.734208106994629,3.734232664108277,9.304442301072412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.314453125,0.0,1610.1207275390625,1895.4371337890625,0.0,3615.90087890625,0.9222399592399596,1.0,0.0,3.0,1.0,0.0
17928000,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9127873182296752,0.6203586459159851,0.5611589550971985,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8906987309455872,0.5792157053947449,0.5511482357978821,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7941011190414429,0.4047645628452301,0.2866399884223938,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906796932220459,0.3996455371379852,0.3832358419895172,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601917147636414,0.2300590127706527,1.0617260932922363,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.5995483398437,297.22637939453125,284.9993896484375,1.0,0.6691832542419434,0.5449058413505554,0.5449058413505554,1.0,1.0,-3.415249824523926,1.3659842014312744,2.049265623092652,0.5952549576759338,0.9571943879127502,0.9571943879127502,0.0,237.4674224853516,244.0,67991.203125,0.0,3652.459228515625,1.0,278.54302978515625,282.8966064453125,297.1805114746094,301.5204772949219,293.1499938964844,293.1499938964844,278.25,33548.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229004383087158,1.0,0.0,0.0,3.734208106994629,3.734232664108277,9.304442301072412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.314453125,0.0,1610.1207275390625,1895.4371337890625,0.0,3615.90087890625,0.9222399592399596,1.0,0.0,3.0,1.0,0.0
17928060,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9042442440986632,0.6146156787872314,0.55695641040802,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8855946063995361,0.5791327357292175,0.5519773960113525,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7883058786392212,0.4025707244873047,0.2857626676559448,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7850582003593445,0.3976893126964569,0.3822653591632843,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6544477939605713,0.2273953408002853,1.05386221408844,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.5846862792969,297.2013244628906,284.89520263671875,1.0,0.6698638796806335,0.5421860814094543,0.5421860814094543,1.0,1.0,-3.399542570114136,1.3546347618103027,2.044907808303833,0.587820291519165,0.8575676679611206,0.8575676679611206,0.0,242.7942047119141,247.0,68191.3046875,0.0,3645.732666015625,1.0,278.257568359375,282.7777099609375,297.2106018066406,301.64801025390625,293.1499938964844,293.1499938964844,278.54998779296875,39136.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295667409896852,1.0,0.0,0.0,3.6039340496063232,3.603958129882813,8.66656421294465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.44140625,0.0,1505.688232421875,1895.4371337890625,0.0,3677.169189453125,0.8975141048431396,1.0,0.0,3.0,1.0,0.0
17928120,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9042442440986632,0.6146156787872314,0.55695641040802,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8855946063995361,0.5791327357292175,0.5519773960113525,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7883058786392212,0.4025707244873047,0.2857626676559448,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7850582003593445,0.3976893126964569,0.3822653591632843,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6544477939605713,0.2273953408002853,1.05386221408844,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.5846862792969,297.2013244628906,284.89520263671875,1.0,0.6698638796806335,0.5421860814094543,0.5421860814094543,1.0,1.0,-3.399542570114136,1.3546347618103027,2.044907808303833,0.587820291519165,0.8575676679611206,0.8575676679611206,0.0,242.7942047119141,247.0,68191.3046875,0.0,3645.732666015625,1.0,278.257568359375,282.7777099609375,297.2106018066406,301.64801025390625,293.1499938964844,293.1499938964844,278.54998779296875,39136.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295667409896852,1.0,0.0,0.0,3.6039340496063232,3.603958129882813,8.66656421294465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.44140625,0.0,1505.688232421875,1895.4371337890625,0.0,3677.169189453125,0.8975141048431396,1.0,0.0,3.0,1.0,0.0
17928180,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8989388942718506,0.6114826202392578,0.5538206696510315,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8829272985458374,0.5809487104415894,0.5534170866012573,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7847973108291626,0.402185708284378,0.2853095233440399,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7816165685653687,0.3973373472690582,0.381723552942276,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6504988074302673,0.2259978353977203,1.0468688011169434,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.5817565917969,297.196044921875,284.9857177734375,1.0,0.6701729893684387,0.539466381072998,0.539466381072998,1.0,1.0,-3.387878656387329,1.345034956932068,2.042843580245972,0.5806560516357422,0.9353017807006836,0.9353017807006836,0.0,246.134017944336,250.0,67220.6015625,0.0,3637.2255859375,1.0,278.5419921875,282.8934326171875,297.1670227050781,301.4654541015625,293.1499938964844,293.1499938964844,278.25,34191.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216733574867249,1.0,0.0,0.0,3.692769050598145,3.692793369293213,9.099082376451406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.9794921875,0.0,1567.586181640625,1895.4371337890625,0.0,3604.5927734375,0.9135961532592772,1.0,0.0,3.0,1.0,0.0
17928240,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8989388942718506,0.6114826202392578,0.5538206696510315,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8829272985458374,0.5809487104415894,0.5534170866012573,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7847973108291626,0.402185708284378,0.2853095233440399,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7816165685653687,0.3973373472690582,0.381723552942276,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6504988074302673,0.2259978353977203,1.0468688011169434,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.5817565917969,297.196044921875,284.9857177734375,1.0,0.6701729893684387,0.539466381072998,0.539466381072998,1.0,1.0,-3.387878656387329,1.345034956932068,2.042843580245972,0.5806560516357422,0.9353017807006836,0.9353017807006836,0.0,246.134017944336,250.0,67220.6015625,0.0,3637.2255859375,1.0,278.5419921875,282.8934326171875,297.1670227050781,301.4654541015625,293.1499938964844,293.1499938964844,278.25,34191.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216733574867249,1.0,0.0,0.0,3.692769050598145,3.692793369293213,9.099082376451406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.9794921875,0.0,1567.586181640625,1895.4371337890625,0.0,3604.5927734375,0.9135961532592772,1.0,0.0,3.0,1.0,0.0
17928300,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8967448472976685,0.6094052791595459,0.5523554086685181,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8820708990097046,0.5816243290901184,0.5543125867843628,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7835384011268616,0.4018576145172119,0.2852435111999511,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7803895473480225,0.3970823884010315,0.3816688954830169,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6490641832351685,0.2253706008195877,1.044567584991455,284.8654479980469,284.95001220703125,303.20635986328125,294.1854248046875,299.5795593261719,297.1923217773437,284.864990234375,1.0,0.6704362034797668,0.5381065011024475,0.5381065011024475,1.0,1.0,-3.384284496307373,1.3411530256271362,2.0431315898895264,0.5776412487030029,0.8463091254234314,0.8463091254234314,0.0,247.51182556152344,250.0,67853.5,0.0,3636.62060546875,1.0,278.2969665527344,282.75860595703125,297.209228515625,301.6656799316406,293.1499938964844,293.1499938964844,278.25,38810.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265961647033693,1.0,0.0,0.0,3.6361725330352783,3.636197090148926,8.822308927847189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.3408203125,0.0,1538.7880859375,1895.4371337890625,0.0,3649.90283203125,0.9019070863723756,1.0,0.0,3.0,1.0,0.0
17928360,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8940849304199219,0.6073563694953918,0.550491988658905,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8808324337005615,0.5822921991348267,0.5549471378326416,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7819243669509888,0.4015195965766907,0.2850246131420135,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7788406014442444,0.3968250155448913,0.3814535140991211,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6474146842956543,0.2247596681118011,1.0420069694519043,284.9036865234375,284.95001220703125,303.2174987792969,294.1806945800781,299.5778503417969,297.18853759765625,284.9046325683594,1.0,0.670635998249054,0.5369712114334106,0.5369712114334106,1.0,1.0,-3.379204273223877,1.3369985818862915,2.042205572128296,0.5746374726295471,0.850199818611145,0.850199818611145,0.0,249.1158905029297,253.0,67428.3046875,0.0,3633.7783203125,1.0,278.2578125,282.79449462890625,297.19158935546875,301.5765686035156,293.1499938964844,293.1499938964844,278.54998779296875,39078.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272552132606506,1.0,0.0,0.0,3.5517115592956543,3.5517351627349854,8.417220556111715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.9287109375,0.0,1448.9593505859375,1895.4371337890625,0.0,3655.957275390625,0.8861261010169983,1.0,0.0,3.0,1.0,0.0
17928420,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8906252384185791,0.6048637628555298,0.5480530261993408,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.879928469657898,0.5847318768501282,0.5570811629295349,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.780195415019989,0.401805579662323,0.2851291298866272,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7771714925765991,0.3971591293811798,0.3816618025302887,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453593969345093,0.2241690009832382,1.039031147956848,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.5811462402344,297.1915588378906,284.99127197265625,1.0,0.6713910102844238,0.5347005724906921,0.5347005724906921,1.0,1.0,-3.375624656677246,1.331517457962036,2.04410719871521,0.569869339466095,0.9295281767845154,0.9295281767845154,0.0,251.3606872558593,256.0,66667.8046875,0.0,3638.22705078125,1.0,278.5416564941406,282.90264892578125,297.1480712890625,301.4087219238281,293.1499938964844,293.1499938964844,278.25,33902.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196485877037048,1.0,0.0,0.0,3.6545090675354,3.654532909393311,8.911512168197078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.5888671875,0.0,1522.4805908203125,1895.4371337890625,0.0,3585.914794921875,0.904805302619934,1.0,0.0,3.0,1.0,0.0
17928480,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8906252384185791,0.6048637628555298,0.5480530261993408,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.879928469657898,0.5847318768501282,0.5570811629295349,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.780195415019989,0.401805579662323,0.2851291298866272,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7771714925765991,0.3971591293811798,0.3816618025302887,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453593969345093,0.2241690009832382,1.039031147956848,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.5811462402344,297.1915588378906,284.99127197265625,1.0,0.6713910102844238,0.5347005724906921,0.5347005724906921,1.0,1.0,-3.375624656677246,1.331517457962036,2.04410719871521,0.569869339466095,0.9295281767845154,0.9295281767845154,0.0,251.3606872558593,256.0,66667.8046875,0.0,3638.22705078125,1.0,278.5416564941406,282.90264892578125,297.1480712890625,301.4087219238281,293.1499938964844,293.1499938964844,278.25,33902.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196485877037048,1.0,0.0,0.0,3.6545090675354,3.654532909393311,8.911512168197078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.5888671875,0.0,1522.4805908203125,1895.4371337890625,0.0,3585.914794921875,0.904805302619934,1.0,0.0,3.0,1.0,0.0
17928540,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8863030076026917,0.6010371446609497,0.5450301170349121,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8783071041107178,0.5863149166107178,0.5588902831077576,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7778477668762207,0.401416540145874,0.285076767206192,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749350666999817,0.3969413936138153,0.381727784872055,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6430020332336426,0.2233449667692184,1.036329746246338,284.908203125,284.95001220703125,303.2615661621094,294.15545654296875,299.57977294921875,297.1873779296875,284.90887451171875,1.0,0.6722946166992188,0.5324299335479736,0.5324299335479736,1.0,1.0,-3.370939016342163,1.3255062103271484,2.045432806015014,0.5650216937065125,0.8475115895271301,0.8475115895271301,0.0,254.25343322753903,259.0,66977.890625,0.0,3643.739501953125,1.0,278.25787353515625,282.8006286621094,297.16973876953125,301.5253601074219,293.1499938964844,293.1499938964844,278.54998779296875,38787.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925982654094696,1.0,0.0,0.0,3.5236847400665283,3.523707866668701,8.284901582555904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.3251953125,0.0,1417.259033203125,1895.4371337890625,0.0,3644.263916015625,0.8797128796577454,1.0,0.0,3.0,1.0,0.0
17928600,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8863030076026917,0.6010371446609497,0.5450301170349121,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8783071041107178,0.5863149166107178,0.5588902831077576,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7778477668762207,0.401416540145874,0.285076767206192,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749350666999817,0.3969413936138153,0.381727784872055,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6430020332336426,0.2233449667692184,1.036329746246338,284.908203125,284.95001220703125,303.2615661621094,294.15545654296875,299.57977294921875,297.1873779296875,284.90887451171875,1.0,0.6722946166992188,0.5324299335479736,0.5324299335479736,1.0,1.0,-3.370939016342163,1.3255062103271484,2.045432806015014,0.5650216937065125,0.8475115895271301,0.8475115895271301,0.0,254.25343322753903,259.0,66977.890625,0.0,3643.739501953125,1.0,278.25787353515625,282.8006286621094,297.16973876953125,301.5253601074219,293.1499938964844,293.1499938964844,278.54998779296875,38787.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925982654094696,1.0,0.0,0.0,3.5236847400665283,3.523707866668701,8.284901582555904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.3251953125,0.0,1417.259033203125,1895.4371337890625,0.0,3644.263916015625,0.8797128796577454,1.0,0.0,3.0,1.0,0.0
17928660,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8829361200332642,0.5986838936805725,0.54274582862854,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8774303793907166,0.5888279676437378,0.5611278414726257,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7762104868888855,0.401818037033081,0.2852861583232879,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733594179153442,0.397387683391571,0.3820798397064209,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411957740783691,0.2229560166597366,1.0344747304916382,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.58319091796875,297.1916198730469,284.9913024902344,1.0,0.6733802556991577,0.5300668478012085,0.5300668478012085,1.0,1.0,-3.369319200515747,1.3206075429916382,2.04871153831482,0.5604156255722046,0.9250255823135376,0.9250255823135376,0.0,256.6925964355469,262.0,66269.9296875,0.0,3653.947509765625,1.0,278.5414428710937,282.9039001464844,297.1207275390625,301.3568115234375,293.1499938964844,293.1499938964844,278.25,33781.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189083576202391,1.0,0.0,0.0,3.631559610366821,3.631583213806152,8.799938768788707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.22265625,0.0,1496.23095703125,1895.4371337890625,0.0,3579.08056640625,0.8995458483695984,1.0,0.0,3.0,1.0,0.0
17928720,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8829361200332642,0.5986838936805725,0.54274582862854,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8774303793907166,0.5888279676437378,0.5611278414726257,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7762104868888855,0.401818037033081,0.2852861583232879,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733594179153442,0.397387683391571,0.3820798397064209,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411957740783691,0.2229560166597366,1.0344747304916382,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.58319091796875,297.1916198730469,284.9913024902344,1.0,0.6733802556991577,0.5300668478012085,0.5300668478012085,1.0,1.0,-3.369319200515747,1.3206075429916382,2.04871153831482,0.5604156255722046,0.9250255823135376,0.9250255823135376,0.0,256.6925964355469,262.0,66269.9296875,0.0,3653.947509765625,1.0,278.5414428710937,282.9039001464844,297.1207275390625,301.3568115234375,293.1499938964844,293.1499938964844,278.25,33781.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189083576202391,1.0,0.0,0.0,3.631559610366821,3.631583213806152,8.799938768788707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.22265625,0.0,1496.23095703125,1895.4371337890625,0.0,3579.08056640625,0.8995458483695984,1.0,0.0,3.0,1.0,0.0
17928780,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8786832690238953,0.5949920415878296,0.5398446917533875,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8757829666137695,0.590431272983551,0.5629680156707764,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7739022374153137,0.401506245136261,0.2852941155433655,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7711494565010071,0.3972209393978119,0.3822082877159118,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389724612236023,0.2222431898117065,1.0323717594146729,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.5813903808594,297.1879577636719,284.9096374511719,1.0,0.674508810043335,0.5277037620544434,0.5277037620544434,1.0,1.0,-3.365685224533081,1.3147886991500854,2.050896644592285,0.5555263161659241,0.8440383672714233,0.8440383672714233,0.0,259.7865295410156,265.0,66582.53125,0.0,3663.08544921875,1.0,278.258056640625,282.8022155761719,297.1373291015625,301.4686584472656,293.1499938964844,293.1499938964844,278.54998779296875,38720.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255949854850768,1.0,0.0,0.0,3.5019643306732178,3.50198745727539,8.183079103218915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.24609375,0.0,1394.1527099609375,1895.4371337890625,0.0,3640.69970703125,0.8748534321784973,1.0,0.0,3.0,1.0,0.0
17928840,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8786832690238953,0.5949920415878296,0.5398446917533875,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8757829666137695,0.590431272983551,0.5629680156707764,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7739022374153137,0.401506245136261,0.2852941155433655,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7711494565010071,0.3972209393978119,0.3822082877159118,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389724612236023,0.2222431898117065,1.0323717594146729,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.5813903808594,297.1879577636719,284.9096374511719,1.0,0.674508810043335,0.5277037620544434,0.5277037620544434,1.0,1.0,-3.365685224533081,1.3147886991500854,2.050896644592285,0.5555263161659241,0.8440383672714233,0.8440383672714233,0.0,259.7865295410156,265.0,66582.53125,0.0,3663.08544921875,1.0,278.258056640625,282.8022155761719,297.1373291015625,301.4686584472656,293.1499938964844,293.1499938964844,278.54998779296875,38720.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255949854850768,1.0,0.0,0.0,3.5019643306732178,3.50198745727539,8.183079103218915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.24609375,0.0,1394.1527099609375,1895.4371337890625,0.0,3640.69970703125,0.8748534321784973,1.0,0.0,3.0,1.0,0.0
17928900,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8767574429512024,0.5938300490379333,0.5385385751724243,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8750946521759033,0.5916471481323242,0.563936710357666,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7728732228279114,0.4016920626163482,0.2853242456912994,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701550722122192,0.3974138498306274,0.3822875022888183,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6379351615905762,0.222040370106697,1.0312765836715698,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.5826416015625,297.189697265625,285.0121765136719,1.0,0.6750639081001282,0.5265222191810608,0.5265222191810608,1.0,1.0,-3.364087581634521,1.3119674921035769,2.052119970321656,0.5529999136924744,0.9166661500930786,0.9166661500930786,0.0,261.2203674316406,265.0,65802.3125,0.0,3667.52978515625,1.0,278.49810791015625,282.9198303222656,297.0821228027344,301.2491455078125,293.1499938964844,293.1499938964844,278.54998779296875,34068.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201356172561646,1.0,0.0,0.0,3.5537233352661133,3.553746223449707,8.42675831336237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.1357421875,0.0,1414.60205078125,1895.4371337890625,0.0,3590.409912109375,0.8839884400367737,1.0,0.0,3.0,1.0,0.0
17928960,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8753694295883179,0.5927372574806213,0.537652313709259,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8748641014099121,0.5929413437843323,0.5652081370353699,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7722886204719543,0.4019692838191986,0.2855494916439056,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7695742845535278,0.3976879715919494,0.3825879693031311,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6372404098510742,0.2219174653291702,1.0308629274368286,284.9906311035156,284.95001220703125,303.3262939453125,294.1014404296875,299.58453369140625,297.1923828125,284.9892578125,1.0,0.6757444143295288,0.525358259677887,0.525358259677887,1.0,1.0,-3.3646838665008545,1.3100800514221191,2.054603815078736,0.5509684085845947,0.9196242690086364,0.9196242690086364,0.0,262.3847045898437,268.0,65893.9453125,0.0,3675.657470703125,1.0,278.5420227050781,282.9024658203125,297.0830383300781,301.2959289550781,293.1499938964844,293.1499938964844,278.25,33681.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91865211725235,1.0,0.0,0.0,3.613125324249268,3.61314868927002,8.710825909474806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.791015625,0.0,1475.3587646484375,1895.4371337890625,0.0,3576.7138671875,0.8950958847999573,1.0,0.0,3.0,1.0,0.0
17929020,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8712682723999023,0.589167594909668,0.5348634123802185,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732499480247498,0.5945378541946411,0.5670480728149414,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700795531272888,0.4017306864261627,0.2856097817420959,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674304842948914,0.397539734840393,0.3827385604381561,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351248025894165,0.2212547659873962,1.0290100574493408,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.58251953125,297.1888427734375,284.910400390625,1.0,0.6769773364067078,0.5230304002761841,0.5230304002761841,1.0,1.0,-3.3615753650665283,1.30445659160614,2.057118654251098,0.5461518168449402,0.8402923345565796,0.8402923345565796,0.0,265.56768798828125,271.0,66186.3671875,0.0,3686.521484375,1.0,278.2582397460937,282.8033752441406,297.0966796875,301.4032592773437,293.1499938964844,293.1499938964844,278.54998779296875,38700.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255035519599916,1.0,0.0,0.0,3.4804887771606445,3.4805116653442383,8.083022748905933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.3291015625,0.0,1371.89697265625,1895.4371337890625,0.0,3639.859130859375,0.8700927495956421,1.0,0.0,3.0,1.0,0.0
17929080,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8712682723999023,0.589167594909668,0.5348634123802185,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732499480247498,0.5945378541946411,0.5670480728149414,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700795531272888,0.4017306864261627,0.2856097817420959,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674304842948914,0.397539734840393,0.3827385604381561,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351248025894165,0.2212547659873962,1.0290100574493408,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.58251953125,297.1888427734375,284.910400390625,1.0,0.6769773364067078,0.5230304002761841,0.5230304002761841,1.0,1.0,-3.3615753650665283,1.30445659160614,2.057118654251098,0.5461518168449402,0.8402923345565796,0.8402923345565796,0.0,265.56768798828125,271.0,66186.3671875,0.0,3686.521484375,1.0,278.2582397460937,282.8033752441406,297.0966796875,301.4032592773437,293.1499938964844,293.1499938964844,278.54998779296875,38700.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255035519599916,1.0,0.0,0.0,3.4804887771606445,3.4805116653442383,8.083022748905933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.3291015625,0.0,1371.89697265625,1895.4371337890625,0.0,3639.859130859375,0.8700927495956421,1.0,0.0,3.0,1.0,0.0
17929140,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680933713912964,0.5869987607002258,0.532768189907074,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723615407943726,0.5970301628112793,0.5692847371101379,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7685646414756775,0.4022637605667114,0.2859209179878235,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7659150958061218,0.3980140089988708,0.3831353783607483,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334820985794067,0.2209647446870803,1.027701497077942,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5853271484375,297.1932373046875,284.98895263671875,1.0,0.6782902479171753,0.5207025408744812,0.5207025408744812,1.0,1.0,-3.361015558242798,1.2998722791671753,2.061143159866333,0.5416176319122314,0.9143527150154114,0.9143527150154114,0.0,268.22430419921875,274.0,65500.57421875,0.0,3700.462646484375,1.0,278.5411071777344,282.90240478515625,297.0398254394531,301.22808837890625,293.1499938964844,293.1499938964844,278.25,33772.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918670117855072,1.0,0.0,0.0,3.590218544006348,3.5902416706085205,8.60072475461493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.5380859375,0.0,1451.2744140625,1895.4371337890625,0.0,3576.88037109375,0.8902509212493896,1.0,0.0,3.0,1.0,0.0
17929200,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680933713912964,0.5869987607002258,0.532768189907074,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723615407943726,0.5970301628112793,0.5692847371101379,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7685646414756775,0.4022637605667114,0.2859209179878235,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7659150958061218,0.3980140089988708,0.3831353783607483,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334820985794067,0.2209647446870803,1.027701497077942,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5853271484375,297.1932373046875,284.98895263671875,1.0,0.6782902479171753,0.5207025408744812,0.5207025408744812,1.0,1.0,-3.361015558242798,1.2998722791671753,2.061143159866333,0.5416176319122314,0.9143527150154114,0.9143527150154114,0.0,268.22430419921875,274.0,65500.57421875,0.0,3700.462646484375,1.0,278.5411071777344,282.90240478515625,297.0398254394531,301.22808837890625,293.1499938964844,293.1499938964844,278.25,33772.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918670117855072,1.0,0.0,0.0,3.590218544006348,3.5902416706085205,8.60072475461493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.5380859375,0.0,1451.2744140625,1895.4371337890625,0.0,3576.88037109375,0.8902509212493896,1.0,0.0,3.0,1.0,0.0
17929260,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641675114631653,0.5835527181625366,0.5300684571266174,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8708003759384155,0.5986170172691345,0.5711041688919067,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7664809823036194,0.4021147191524505,0.2860343754291534,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638529539108276,0.3978810608386993,0.3832921981811523,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314639449119568,0.2203394174575805,1.0259963274002075,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.58306884765625,297.1897888183594,284.9100952148437,1.0,0.6795794367790222,0.518413782119751,0.518413782119751,1.0,1.0,-3.358238220214844,1.294370412826538,2.0638678073883057,0.5368349552154541,0.8359566926956177,0.8359566926956177,0.0,271.4459228515625,277.0,65794.28125,0.0,3712.3046875,1.0,278.25860595703125,282.8031616210937,297.0501403808594,301.33203125,293.1499938964844,293.1499938964844,278.54998779296875,38651.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255337715148926,1.0,0.0,0.0,3.460392713546753,3.460415363311768,7.989950745468377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.021484375,0.0,1351.08251953125,1895.4371337890625,0.0,3640.136962890625,0.8654686808586121,1.0,0.0,3.0,1.0,0.0
17929320,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641675114631653,0.5835527181625366,0.5300684571266174,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8708003759384155,0.5986170172691345,0.5711041688919067,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7664809823036194,0.4021147191524505,0.2860343754291534,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638529539108276,0.3978810608386993,0.3832921981811523,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314639449119568,0.2203394174575805,1.0259963274002075,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.58306884765625,297.1897888183594,284.9100952148437,1.0,0.6795794367790222,0.518413782119751,0.518413782119751,1.0,1.0,-3.358238220214844,1.294370412826538,2.0638678073883057,0.5368349552154541,0.8359566926956177,0.8359566926956177,0.0,271.4459228515625,277.0,65794.28125,0.0,3712.3046875,1.0,278.25860595703125,282.8031616210937,297.0501403808594,301.33203125,293.1499938964844,293.1499938964844,278.54998779296875,38651.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255337715148926,1.0,0.0,0.0,3.460392713546753,3.460415363311768,7.989950745468377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.021484375,0.0,1351.08251953125,1895.4371337890625,0.0,3640.136962890625,0.8654686808586121,1.0,0.0,3.0,1.0,0.0
