time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929380,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8611499667167664,0.5814679861068726,0.528060257434845,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699585199356079,0.6010875701904297,0.5733272433280945,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650875449180603,0.4027330875396728,0.286408007144928,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7624105215072632,0.3983601331710815,0.383698970079422,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6299055814743042,0.2200779914855957,1.0248363018035889,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5855712890625,297.1941833496094,284.9882202148437,1.0,0.6809412240982056,0.5161250233650208,0.5161250233650208,1.0,1.0,-3.358032703399658,1.2899140119552612,2.0681188106536865,0.5323449373245239,0.90921813249588,0.90921813249588,0.0,274.125732421875,280.0,65110.5625,0.0,3727.210693359375,1.0,278.5409240722656,282.9017028808594,296.9912109375,301.1546936035156,293.1499938964844,293.1499938964844,278.25,33777.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187319874763488,1.0,0.0,0.0,3.569286823272705,3.569309711456299,8.500729791194317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.1474609375,0.0,1428.949462890625,1895.4371337890625,0.0,3577.451904296875,0.8855727910995483,1.0,0.0,3.0,1.0,0.0
17929440,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8611499667167664,0.5814679861068726,0.528060257434845,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699585199356079,0.6010875701904297,0.5733272433280945,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650875449180603,0.4027330875396728,0.286408007144928,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7624105215072632,0.3983601331710815,0.383698970079422,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6299055814743042,0.2200779914855957,1.0248363018035889,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5855712890625,297.1941833496094,284.9882202148437,1.0,0.6809412240982056,0.5161250233650208,0.5161250233650208,1.0,1.0,-3.358032703399658,1.2899140119552612,2.0681188106536865,0.5323449373245239,0.90921813249588,0.90921813249588,0.0,274.125732421875,280.0,65110.5625,0.0,3727.210693359375,1.0,278.5409240722656,282.9017028808594,296.9912109375,301.1546936035156,293.1499938964844,293.1499938964844,278.25,33777.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187319874763488,1.0,0.0,0.0,3.569286823272705,3.569309711456299,8.500729791194317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.1474609375,0.0,1428.949462890625,1895.4371337890625,0.0,3577.451904296875,0.8855727910995483,1.0,0.0,3.0,1.0,0.0
17929500,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8595153093338013,0.5797948837280273,0.5269561409950256,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8694259524345398,0.6018938422203064,0.5743860602378845,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7643158435821533,0.4027282893657684,0.2865901589393616,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7616134881973267,0.3983256220817566,0.3838931620121002,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6290940046310425,0.2198090702295303,1.0243724584579468,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,299.5845031738281,297.1928100585937,284.8744201660156,1.0,0.6816611886024475,0.514980673789978,0.514980673789978,1.0,1.0,-3.357879161834717,1.287635087966919,2.070244073867798,0.5301752686500549,0.8257559537887573,0.8257559537887573,0.0,275.5999755859375,280.0,65710.7734375,0.0,3735.30078125,1.0,278.30035400390625,282.7730712890625,297.0259094238281,301.34619140625,293.1499938964844,293.1499938964844,278.25,38785.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243590831756592,1.0,0.0,0.0,3.511455774307251,3.511479139328003,8.227497119150939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.421875,0.0,1404.4781494140625,1895.4371337890625,0.0,3629.331298828125,0.8740501403808594,1.0,0.0,3.0,1.0,0.0
17929560,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8574212193489075,0.5781348347663879,0.525454580783844,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.868469774723053,0.6026575565338135,0.5751283168792725,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7631545662879944,0.4026853144168854,0.2865881025791168,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7604461908340454,0.3982386291027069,0.3838639557361603,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6279824376106262,0.2194849103689193,1.023265719413757,284.9119567871094,284.95001220703125,303.4304504394531,293.9829406738281,299.5830383300781,297.1907958984375,284.9123840332031,1.0,0.6822720766067505,0.5138735175132751,0.5138735175132751,1.0,1.0,-3.355598211288452,1.284537434577942,2.0710606575012207,0.5276015400886536,0.8330119848251343,0.8330119848251343,0.0,277.3563842773437,283.0,65386.91015625,0.0,3739.89404296875,1.0,278.2587890625,282.805419921875,297.0001220703125,301.2559509277344,293.1499938964844,293.1499938964844,278.54998779296875,38666.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925636351108551,1.0,0.0,0.0,3.43756365776062,3.437586069107056,7.884874548835796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.6318359375,0.0,1328.2049560546875,1895.4371337890625,0.0,3641.080322265625,0.860603928565979,1.0,0.0,3.0,1.0,0.0
17929620,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8545579314231873,0.5761318206787109,0.5235249996185303,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676735758781433,0.605103611946106,0.5773310661315918,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.761888325214386,0.4034024477005005,0.2870314419269562,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590752840042114,0.3987214863300323,0.3842768371105194,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.626495897769928,0.2192492485046386,1.0222322940826416,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5854187011719,297.1951599121094,284.9872741699219,1.0,0.6836723685264587,0.5116591453552246,0.5116591453552246,1.0,1.0,-3.355706214904785,1.2802642583847046,2.07544207572937,0.5232179164886475,0.9041497111320496,0.9041497111320496,0.0,280.0487976074219,286.0,64729.62890625,0.0,3755.61376953125,1.0,278.5407409667969,282.9005432128906,296.93975830078125,301.0787353515625,293.1499938964844,293.1499938964844,278.25,33774.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188384413719176,1.0,0.0,0.0,3.549015522003174,3.5490381717681885,8.404446134591126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.310546875,0.0,1407.500244140625,1895.4371337890625,0.0,3578.434814453125,0.8810152411460876,1.0,0.0,3.0,1.0,0.0
17929680,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8545579314231873,0.5761318206787109,0.5235249996185303,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676735758781433,0.605103611946106,0.5773310661315918,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.761888325214386,0.4034024477005005,0.2870314419269562,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590752840042114,0.3987214863300323,0.3842768371105194,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.626495897769928,0.2192492485046386,1.0222322940826416,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5854187011719,297.1951599121094,284.9872741699219,1.0,0.6836723685264587,0.5116591453552246,0.5116591453552246,1.0,1.0,-3.355706214904785,1.2802642583847046,2.07544207572937,0.5232179164886475,0.9041497111320496,0.9041497111320496,0.0,280.0487976074219,286.0,64729.62890625,0.0,3755.61376953125,1.0,278.5407409667969,282.9005432128906,296.93975830078125,301.0787353515625,293.1499938964844,293.1499938964844,278.25,33774.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188384413719176,1.0,0.0,0.0,3.549015522003174,3.5490381717681885,8.404446134591126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.310546875,0.0,1407.500244140625,1895.4371337890625,0.0,3578.434814453125,0.8810152411460876,1.0,0.0,3.0,1.0,0.0
17929740,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8510133028030396,0.5729095935821533,0.5210027098655701,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662484288215637,0.6066550016403198,0.5791056752204895,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7601026296615601,0.4034674763679504,0.287282794713974,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7572002410888672,0.3986106216907501,0.3844451010227203,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6246477961540222,0.2186858803033828,1.020774006843567,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5826721191406,297.1918334960937,284.91180419921875,1.0,0.6850371360778809,0.5094448328018188,0.5094448328018188,1.0,1.0,-3.353564739227295,1.2750027179718018,2.078561782836914,0.5185125470161438,0.8291520476341248,0.8291520476341248,0.0,283.285400390625,289.0,65021.296875,0.0,3769.0068359375,1.0,278.2592468261719,282.8044738769531,296.94775390625,301.17926025390625,293.1499938964844,293.1499938964844,278.54998779296875,38500.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925750195980072,1.0,0.0,0.0,3.4199864864349365,3.420008659362793,7.804445658621262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.9609375,0.0,1309.53564453125,1895.4371337890625,0.0,3642.126953125,0.8564515113830566,1.0,0.0,3.0,1.0,0.0
17929800,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8510133028030396,0.5729095935821533,0.5210027098655701,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662484288215637,0.6066550016403198,0.5791056752204895,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7601026296615601,0.4034674763679504,0.287282794713974,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7572002410888672,0.3986106216907501,0.3844451010227203,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6246477961540222,0.2186858803033828,1.020774006843567,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5826721191406,297.1918334960937,284.91180419921875,1.0,0.6850371360778809,0.5094448328018188,0.5094448328018188,1.0,1.0,-3.353564739227295,1.2750027179718018,2.078561782836914,0.5185125470161438,0.8291520476341248,0.8291520476341248,0.0,283.285400390625,289.0,65021.296875,0.0,3769.0068359375,1.0,278.2592468261719,282.8044738769531,296.94775390625,301.17926025390625,293.1499938964844,293.1499938964844,278.54998779296875,38500.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925750195980072,1.0,0.0,0.0,3.4199864864349365,3.420008659362793,7.804445658621262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.9609375,0.0,1309.53564453125,1895.4371337890625,0.0,3642.126953125,0.8564515113830566,1.0,0.0,3.0,1.0,0.0
17929860,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8483042120933533,0.5709810256958008,0.5191542506217957,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8655010461807251,0.6090706586837769,0.581288754940033,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7589702010154724,0.4042903482913971,0.2878045737743377,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7559024691581726,0.3990942537784576,0.3848649561405182,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232236623764038,0.2184728682041168,1.0198612213134766,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5849304199219,297.1961364746094,284.9867553710937,1.0,0.6864716410636902,0.5073100328445435,0.5073100328445435,1.0,1.0,-3.353994846343994,1.2709277868270874,2.0830671787261963,0.5142516493797302,0.8995309472084045,0.8995309472084045,0.0,285.9815368652344,277.0,64357.80859375,0.0,3785.517578125,1.0,278.5405578613281,282.8996887207031,296.8872985839844,301.00201416015625,293.1499938964844,293.1499938964844,278.8500061035156,33776.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189504384994508,1.0,0.0,0.0,3.5290956497192383,3.529118061065674,8.31036572890298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.224609375,0.0,1386.6849365234375,1895.4371337890625,0.0,3579.469482421875,0.8765586614608765,1.0,0.0,3.0,1.0,0.0
17929920,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8483042120933533,0.5709810256958008,0.5191542506217957,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8655010461807251,0.6090706586837769,0.581288754940033,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7589702010154724,0.4042903482913971,0.2878045737743377,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7559024691581726,0.3990942537784576,0.3848649561405182,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232236623764038,0.2184728682041168,1.0198612213134766,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5849304199219,297.1961364746094,284.9867553710937,1.0,0.6864716410636902,0.5073100328445435,0.5073100328445435,1.0,1.0,-3.353994846343994,1.2709277868270874,2.0830671787261963,0.5142516493797302,0.8995309472084045,0.8995309472084045,0.0,285.9815368652344,277.0,64357.80859375,0.0,3785.517578125,1.0,278.5405578613281,282.8996887207031,296.8872985839844,301.00201416015625,293.1499938964844,293.1499938964844,278.8500061035156,33776.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189504384994508,1.0,0.0,0.0,3.5290956497192383,3.529118061065674,8.31036572890298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.224609375,0.0,1386.6849365234375,1895.4371337890625,0.0,3579.469482421875,0.8765586614608765,1.0,0.0,3.0,1.0,0.0
17929980,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8502942323684692,0.5692856311798096,0.5174455642700195,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8696909546852112,0.6116965413093567,0.5835381746292114,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7621375918388367,0.4053859412670135,0.2883982062339782,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7588062882423401,0.3997937738895416,0.3853083252906799,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.625097930431366,0.2184655517339706,1.0187984704971311,285.03350830078125,284.95001220703125,303.5104675292969,293.8786926269531,299.588134765625,297.20233154296875,285.0301208496094,1.0,0.6839951872825623,0.5051752328872681,0.5051752328872681,1.0,1.0,-3.354616403579712,1.2668827772140503,2.087733507156372,0.5100855231285095,0.9911260008811952,0.9911260008811952,0.0,281.5573425292969,265.0,63980.984375,0.0,3761.712890625,1.0,278.84228515625,282.96514892578125,296.8686828613281,300.9447937011719,293.1499938964844,293.1499938964844,278.54998779296875,31445.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146845936775208,1.0,0.0,0.0,3.713870286941528,3.71389412879944,9.203367312693443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.3251953125,0.0,1570.7242431640625,1895.4371337890625,0.0,3540.026123046875,0.916115403175354,1.0,0.0,3.0,1.0,0.0
17930040,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8502942323684692,0.5692856311798096,0.5174455642700195,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8696909546852112,0.6116965413093567,0.5835381746292114,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7621375918388367,0.4053859412670135,0.2883982062339782,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7588062882423401,0.3997937738895416,0.3853083252906799,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.625097930431366,0.2184655517339706,1.0187984704971311,285.03350830078125,284.95001220703125,303.5104675292969,293.8786926269531,299.588134765625,297.20233154296875,285.0301208496094,1.0,0.6839951872825623,0.5051752328872681,0.5051752328872681,1.0,1.0,-3.354616403579712,1.2668827772140503,2.087733507156372,0.5100855231285095,0.9911260008811952,0.9911260008811952,0.0,281.5573425292969,265.0,63980.984375,0.0,3761.712890625,1.0,278.84228515625,282.96514892578125,296.8686828613281,300.9447937011719,293.1499938964844,293.1499938964844,278.54998779296875,31445.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146845936775208,1.0,0.0,0.0,3.713870286941528,3.71389412879944,9.203367312693443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.3251953125,0.0,1570.7242431640625,1895.4371337890625,0.0,3540.026123046875,0.916115403175354,1.0,0.0,3.0,1.0,0.0
17930100,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8519526124000549,0.5676049590110779,0.5162306427955627,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8725683093070984,0.6123930215835571,0.5843777060508728,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7643879652023315,0.4054743349552154,0.2885454595088959,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7609237432479858,0.3997396528720855,0.3853430449962616,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6265468597412109,0.218245655298233,1.017781376838684,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,299.58624267578125,297.2001647949219,284.87237548828125,1.0,0.681972086429596,0.5041078329086304,0.5041078329086304,1.0,1.0,-3.3531694412231445,1.2641165256500244,2.08905291557312,0.5077395439147949,0.889037013053894,0.889037013053894,0.0,278.03826904296875,265.0,64987.16015625,0.0,3738.08837890625,1.0,278.595947265625,282.7920227050781,296.91070556640625,301.170654296875,293.1499938964844,293.1499938964844,278.54998779296875,35788.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221961498260498,1.0,0.0,0.0,3.7103829383850098,3.710407495498657,9.186091460833268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.70703125,0.0,1599.778564453125,1895.4371337890625,0.0,3609.412109375,0.9165436625480652,1.0,0.0,3.0,1.0,0.0
17930160,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8534051179885864,0.5657477974891663,0.514421820640564,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8753271698951721,0.6128878593444824,0.5847178101539612,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7664942145347595,0.4053970277309418,0.2884000241756439,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7629191875457764,0.3995137512683868,0.3850192129611969,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6278634071350098,0.2178913950920105,1.015689730644226,284.8866882324219,284.95001220703125,303.5299987792969,293.8532409667969,299.5829162597656,297.1959228515625,284.88824462890625,1.0,0.6794242858886719,0.5030544400215149,0.5030544400215149,1.0,1.0,-3.3483266830444336,1.2599860429763794,2.088340759277344,0.5047305226325989,0.8708381056785583,0.8708381056785583,0.0,274.2705078125,253.0,64582.80078125,0.0,3704.939453125,1.0,278.5572204589844,282.8055419921875,296.8851013183594,301.0883483886719,293.1499938964844,293.1499938964844,278.8500061035156,38258.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925027310848236,1.0,0.0,0.0,3.631624221801758,3.631648540496826,8.80025197602663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.087890625,0.0,1529.6341552734375,1895.4371337890625,0.0,3635.479248046875,0.9028034210205078,1.0,0.0,3.0,1.0,0.0
17930220,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.858994722366333,0.563953697681427,0.5120334029197693,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834485411643982,0.6152317523956299,0.5861981511116028,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7730343341827393,0.4063901305198669,0.2885908782482147,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690995335578918,0.3999972343444824,0.3848507106304168,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.632093071937561,0.2177415043115615,1.0124690532684326,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5841979980469,297.19989013671875,284.985595703125,1.0,0.673755407333374,0.5009475946426392,0.5009475946426392,1.0,1.0,-3.3433783054351807,1.2536652088165283,2.0897130966186523,0.4993720650672912,0.9517849683761596,0.9517849683761596,0.0,264.3763427734375,241.0,63699.88671875,0.0,3636.6943359375,1.0,278.8430480957031,282.9245300292969,296.8128662109375,300.8870544433594,293.1499938964844,293.1499938964844,278.54998779296875,33753.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184309840202332,1.0,0.0,0.0,3.731731176376343,3.7317557334899902,9.292102731706108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.6396484375,0.0,1608.826416015625,1895.4371337890625,0.0,3574.671630859375,0.9217796921730042,1.0,0.0,3.0,1.0,0.0
17930280,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.858994722366333,0.563953697681427,0.5120334029197693,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834485411643982,0.6152317523956299,0.5861981511116028,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7730343341827393,0.4063901305198669,0.2885908782482147,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690995335578918,0.3999972343444824,0.3848507106304168,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.632093071937561,0.2177415043115615,1.0124690532684326,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5841979980469,297.19989013671875,284.985595703125,1.0,0.673755407333374,0.5009475946426392,0.5009475946426392,1.0,1.0,-3.3433783054351807,1.2536652088165283,2.0897130966186523,0.4993720650672912,0.9517849683761596,0.9517849683761596,0.0,264.3763427734375,241.0,63699.88671875,0.0,3636.6943359375,1.0,278.8430480957031,282.9245300292969,296.8128662109375,300.8870544433594,293.1499938964844,293.1499938964844,278.54998779296875,33753.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184309840202332,1.0,0.0,0.0,3.731731176376343,3.7317557334899902,9.292102731706108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.6396484375,0.0,1608.826416015625,1895.4371337890625,0.0,3574.671630859375,0.9217796921730042,1.0,0.0,3.0,1.0,0.0
17930340,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8653824329376221,0.5610015392303467,0.509294331073761,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8925207257270813,0.6167207956314087,0.5874181389808655,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.780456006526947,0.4068023562431335,0.2887040078639984,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7761444449424744,0.3999584913253784,0.3845679461956024,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6369956731796265,0.2173434942960739,1.009209156036377,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.5806884765625,297.1967468261719,284.895263671875,1.0,0.6675392985343933,0.4988408386707306,0.4988408386707306,1.0,1.0,-3.3374345302581787,1.2468889951705933,2.090545415878296,0.4939948618412018,0.8556832671165466,0.8556832671165466,0.0,253.78341674804688,229.0,63988.578125,0.0,3562.3125,1.0,278.5572814941406,282.8157043457031,296.8227233886719,300.98663330078125,293.1499938964844,293.1499938964844,278.8500061035156,39267.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256308078765868,1.0,0.0,0.0,3.589888095855713,3.589912176132202,8.599141665399657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.6298828125,0.0,1491.3565673828125,1895.4371337890625,0.0,3641.029296875,0.8946948051452637,1.0,0.0,3.0,1.0,0.0
17930400,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8653824329376221,0.5610015392303467,0.509294331073761,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8925207257270813,0.6167207956314087,0.5874181389808655,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.780456006526947,0.4068023562431335,0.2887040078639984,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7761444449424744,0.3999584913253784,0.3845679461956024,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6369956731796265,0.2173434942960739,1.009209156036377,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.5806884765625,297.1967468261719,284.895263671875,1.0,0.6675392985343933,0.4988408386707306,0.4988408386707306,1.0,1.0,-3.3374345302581787,1.2468889951705933,2.090545415878296,0.4939948618412018,0.8556832671165466,0.8556832671165466,0.0,253.78341674804688,229.0,63988.578125,0.0,3562.3125,1.0,278.5572814941406,282.8157043457031,296.8227233886719,300.98663330078125,293.1499938964844,293.1499938964844,278.8500061035156,39267.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256308078765868,1.0,0.0,0.0,3.589888095855713,3.589912176132202,8.599141665399657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.6298828125,0.0,1491.3565673828125,1895.4371337890625,0.0,3641.029296875,0.8946948051452637,1.0,0.0,3.0,1.0,0.0
17930460,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738852143287659,0.5596119165420532,0.5072845220565796,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9036272764205932,0.6193118691444397,0.5891109108924866,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7897462844848633,0.4081670641899109,0.2891311049461365,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849678993225098,0.4006887972354889,0.384588748216629,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432641744613647,0.2174136936664581,1.0066778659820557,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.584228515625,297.2033996582031,284.9914855957031,1.0,0.6611098647117615,0.4969637393951416,0.4969637393951416,1.0,1.0,-3.334538221359253,1.2418055534362793,2.0927326679229736,0.4894179999828338,0.939856767654419,0.939856767654419,0.0,242.04757690429688,217.0,63171.18359375,0.0,3488.76806640625,1.0,278.8426818847656,282.9326171875,296.7598876953125,300.796630859375,293.1499938964844,293.1499938964844,278.54998779296875,33827.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176779389381408,1.0,0.0,0.0,3.692895174026489,3.6929192543029785,9.099703675019556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.43359375,0.0,1564.968994140625,1895.4371337890625,0.0,3567.713623046875,0.9131248593330384,1.0,0.0,3.0,1.0,0.0
17930520,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738852143287659,0.5596119165420532,0.5072845220565796,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9036272764205932,0.6193118691444397,0.5891109108924866,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7897462844848633,0.4081670641899109,0.2891311049461365,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849678993225098,0.4006887972354889,0.384588748216629,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432641744613647,0.2174136936664581,1.0066778659820557,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.584228515625,297.2033996582031,284.9914855957031,1.0,0.6611098647117615,0.4969637393951416,0.4969637393951416,1.0,1.0,-3.334538221359253,1.2418055534362793,2.0927326679229736,0.4894179999828338,0.939856767654419,0.939856767654419,0.0,242.04757690429688,217.0,63171.18359375,0.0,3488.76806640625,1.0,278.8426818847656,282.9326171875,296.7598876953125,300.796630859375,293.1499938964844,293.1499938964844,278.54998779296875,33827.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176779389381408,1.0,0.0,0.0,3.692895174026489,3.6929192543029785,9.099703675019556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.43359375,0.0,1564.968994140625,1895.4371337890625,0.0,3567.713623046875,0.9131248593330384,1.0,0.0,3.0,1.0,0.0
17930580,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8826420307159424,0.5569050312042236,0.5047451257705688,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158517718315125,0.6209105849266052,0.5904155373573303,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7993797063827515,0.408830851316452,0.2894044518470764,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941650152206421,0.4008041620254516,0.3844281733036041,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499878168106079,0.2171787619590759,1.0040220022201538,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5820617675781,297.20135498046875,284.9035339355469,1.0,0.6545258164405823,0.495086669921875,0.495086669921875,1.0,1.0,-3.330003023147583,1.236027717590332,2.093975305557251,0.4847225844860077,0.8512077331542969,0.8512077331542969,0.0,230.58932495117188,205.0,63504.58203125,0.0,3413.14794921875,1.0,278.5575561523437,282.8255310058594,296.7772827148437,300.90728759765625,293.1499938964844,293.1499938964844,278.8500061035156,39069.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246001839637756,1.0,0.0,0.0,3.5552799701690674,3.5553035736083984,8.434142273472389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.3984375,0.0,1452.6881103515625,1895.4371337890625,0.0,3631.5498046875,0.8869132995605469,1.0,0.0,3.0,1.0,0.0
17930640,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8826420307159424,0.5569050312042236,0.5047451257705688,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158517718315125,0.6209105849266052,0.5904155373573303,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7993797063827515,0.408830851316452,0.2894044518470764,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941650152206421,0.4008041620254516,0.3844281733036041,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499878168106079,0.2171787619590759,1.0040220022201538,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5820617675781,297.20135498046875,284.9035339355469,1.0,0.6545258164405823,0.495086669921875,0.495086669921875,1.0,1.0,-3.330003023147583,1.236027717590332,2.093975305557251,0.4847225844860077,0.8512077331542969,0.8512077331542969,0.0,230.58932495117188,205.0,63504.58203125,0.0,3413.14794921875,1.0,278.5575561523437,282.8255310058594,296.7772827148437,300.90728759765625,293.1499938964844,293.1499938964844,278.8500061035156,39069.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246001839637756,1.0,0.0,0.0,3.5552799701690674,3.5553035736083984,8.434142273472389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.3984375,0.0,1452.6881103515625,1895.4371337890625,0.0,3631.5498046875,0.8869132995605469,1.0,0.0,3.0,1.0,0.0
17930700,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8875839710235596,0.5562118887901306,0.5035774111747742,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9228743314743042,0.6221573352813721,0.5910971164703369,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8046560883522034,0.4095335900783539,0.2895661890506744,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7992090582847595,0.4011523723602295,0.3843512833118438,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6537415385246277,0.2172169089317321,1.0026183128356934,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.5833435058594,297.2041320800781,285.0133056640625,1.0,0.6511620283126831,0.4941481351852417,0.4941481351852417,1.0,1.0,-3.3278255462646484,1.2331784963607788,2.094647169113159,0.4822666347026825,0.9274987578392028,0.9274987578392028,0.0,224.696029663086,205.0,62671.21484375,0.0,3374.69775390625,1.0,278.79937744140625,282.9505615234375,296.7182312011719,300.683349609375,293.1499938964844,293.1499938964844,278.8500061035156,34273.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186280369758606,1.0,0.0,0.0,3.6038897037506095,3.603912830352783,8.666351050123922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.5791015625,0.0,1469.7135009765625,1895.4371337890625,0.0,3576.491455078125,0.8953929543495178,1.0,0.0,3.0,1.0,0.0
17930760,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8935143947601318,0.5556312203407288,0.502848207950592,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.931033492088318,0.623513400554657,0.5921242237091064,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8106626272201538,0.4103564918041229,0.2899463474750519,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050619959831238,0.401608794927597,0.3845205307006836,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6582217216491699,0.2173486351966858,1.0019325017929075,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,299.58551025390625,297.2081604003906,284.99420166015625,1.0,0.6479041576385498,0.4932141602039337,0.4932141602039337,1.0,1.0,-3.3280177116394043,1.2312849760055542,2.09673285484314,0.4802865087985992,0.9347164630889891,0.9347164630889891,0.0,218.4718170166016,193.0,62759.30859375,0.0,3339.794189453125,1.0,278.84246826171875,282.9366760253906,296.7190246582031,300.72723388671875,293.1499938964844,293.1499938964844,278.54998779296875,33650.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166789650917052,1.0,0.0,0.0,3.665228366851807,3.6652519702911377,8.963866093836259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.7392578125,0.0,1532.5206298828125,1895.4371337890625,0.0,3558.47900390625,0.906819760799408,1.0,0.0,3.0,1.0,0.0
17930820,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9046425819396972,0.5530489683151245,0.5004074573516846,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464935660362244,0.6251031160354614,0.5934135317802429,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8215978741645813,0.4111613929271698,0.2903120815753937,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158588409423828,0.4017787873744964,0.3844049870967865,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6670135855674744,0.2171877473592758,0.999586582183838,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5829772949219,297.2059936523437,284.90606689453125,1.0,0.6412007212638855,0.4913462102413177,0.4913462102413177,1.0,1.0,-3.3241207599639893,1.2257360219955444,2.098384618759156,0.4756716191768646,0.8478931188583374,0.8478931188583374,0.0,206.84426879882807,181.0,63121.828125,0.0,3264.994384765625,1.0,278.5577697753906,282.82928466796875,296.7406311035156,300.844482421875,293.1499938964844,293.1499938964844,278.8500061035156,38939.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92369943857193,1.0,0.0,0.0,3.5311553478240967,3.531178951263428,8.320070037370897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.9853515625,0.0,1426.204345703125,1895.4371337890625,0.0,3623.25927734375,0.8814752697944641,1.0,0.0,3.0,1.0,0.0
17930880,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9046425819396972,0.5530489683151245,0.5004074573516846,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464935660362244,0.6251031160354614,0.5934135317802429,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8215978741645813,0.4111613929271698,0.2903120815753937,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158588409423828,0.4017787873744964,0.3844049870967865,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6670135855674744,0.2171877473592758,0.999586582183838,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5829772949219,297.2059936523437,284.90606689453125,1.0,0.6412007212638855,0.4913462102413177,0.4913462102413177,1.0,1.0,-3.3241207599639893,1.2257360219955444,2.098384618759156,0.4756716191768646,0.8478931188583374,0.8478931188583374,0.0,206.84426879882807,181.0,63121.828125,0.0,3264.994384765625,1.0,278.5577697753906,282.82928466796875,296.7406311035156,300.844482421875,293.1499938964844,293.1499938964844,278.8500061035156,38939.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92369943857193,1.0,0.0,0.0,3.5311553478240967,3.531178951263428,8.320070037370897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.9853515625,0.0,1426.204345703125,1895.4371337890625,0.0,3623.25927734375,0.8814752697944641,1.0,0.0,3.0,1.0,0.0
17930940,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.919434130191803,0.5518527030944824,0.498597502708435,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9636298418045044,0.6277052760124207,0.5951210856437683,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8343130350112915,0.4128203690052032,0.2909493744373321,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.828074038028717,0.4026089012622833,0.384530633687973,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6777393817901611,0.2174118161201477,0.997755527496338,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5860900878906,297.2127380371094,284.9944763183594,1.0,0.6344966292381287,0.4894782602787018,0.4894782602787018,1.0,1.0,-3.322704553604126,1.2211791276931765,2.10152554512024,0.4712936878204345,0.929978370666504,0.929978370666504,0.0,194.6438903808593,169.0,62416.828125,0.0,3192.653564453125,1.0,278.84149169921875,282.9380187988281,296.68682861328125,300.6715087890625,293.1499938964844,293.1499938964844,278.54998779296875,33660.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915818452835083,1.0,0.0,0.0,3.642536640167236,3.642560243606568,8.85321867372113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.845703125,0.0,1507.41015625,1895.4371337890625,0.0,3550.51953125,0.9019421935081482,1.0,0.0,3.0,1.0,0.0
17931000,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.919434130191803,0.5518527030944824,0.498597502708435,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9636298418045044,0.6277052760124207,0.5951210856437683,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8343130350112915,0.4128203690052032,0.2909493744373321,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.828074038028717,0.4026089012622833,0.384530633687973,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6777393817901611,0.2174118161201477,0.997755527496338,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5860900878906,297.2127380371094,284.9944763183594,1.0,0.6344966292381287,0.4894782602787018,0.4894782602787018,1.0,1.0,-3.322704553604126,1.2211791276931765,2.10152554512024,0.4712936878204345,0.929978370666504,0.929978370666504,0.0,194.6438903808593,169.0,62416.828125,0.0,3192.653564453125,1.0,278.84149169921875,282.9380187988281,296.68682861328125,300.6715087890625,293.1499938964844,293.1499938964844,278.54998779296875,33660.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915818452835083,1.0,0.0,0.0,3.642536640167236,3.642560243606568,8.85321867372113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.845703125,0.0,1507.41015625,1895.4371337890625,0.0,3550.51953125,0.9019421935081482,1.0,0.0,3.0,1.0,0.0
17931060,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354910254478456,0.5493726134300232,0.4962272942066192,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.979645848274231,0.6293232440948486,0.5964198112487793,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8478320240974426,0.4137749075889587,0.291408509016037,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408575654029846,0.4027992784976959,0.3844256997108459,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.689210057258606,0.2173044085502624,0.9956194758415222,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5834045410156,297.2106018066406,284.9075012207031,1.0,0.6277254819869995,0.487644225358963,0.487644225358963,1.0,1.0,-3.3192806243896484,1.2158424854278564,2.103438377380371,0.4667741358280182,0.8450036644935608,0.8450036644935608,0.0,182.9821319580078,157.0,62803.421875,0.0,3118.9912109375,1.0,278.55792236328125,282.83172607421875,296.71221923828125,300.7938842773437,293.1499938964844,293.1499938964844,278.8500061035156,38863.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227815866470336,1.0,0.0,0.0,3.511662244796753,3.511685609817505,8.22846459413995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.2490234375,0.0,1405.2513427734375,1895.4371337890625,0.0,3614.805908203125,0.877116322517395,1.0,0.0,3.0,1.0,0.0
17931120,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354910254478456,0.5493726134300232,0.4962272942066192,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.979645848274231,0.6293232440948486,0.5964198112487793,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8478320240974426,0.4137749075889587,0.291408509016037,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408575654029846,0.4027992784976959,0.3844256997108459,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.689210057258606,0.2173044085502624,0.9956194758415222,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5834045410156,297.2106018066406,284.9075012207031,1.0,0.6277254819869995,0.487644225358963,0.487644225358963,1.0,1.0,-3.3192806243896484,1.2158424854278564,2.103438377380371,0.4667741358280182,0.8450036644935608,0.8450036644935608,0.0,182.9821319580078,157.0,62803.421875,0.0,3118.9912109375,1.0,278.55792236328125,282.83172607421875,296.71221923828125,300.7938842773437,293.1499938964844,293.1499938964844,278.8500061035156,38863.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227815866470336,1.0,0.0,0.0,3.511662244796753,3.511685609817505,8.22846459413995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.2490234375,0.0,1405.2513427734375,1895.4371337890625,0.0,3614.805908203125,0.877116322517395,1.0,0.0,3.0,1.0,0.0
17931180,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9548333883285522,0.548266589641571,0.494499146938324,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960452318191528,0.6319295763969421,0.5981401801109314,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.864779531955719,0.415575236082077,0.2921466529369354,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8567902445793152,0.4036536812782287,0.3845712542533874,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7031660676002502,0.2175752818584442,0.994002103805542,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5863952636719,297.2173156738281,284.9942932128906,1.0,0.6209675669670105,0.4858101904392242,0.4858101904392242,1.0,1.0,-3.3183810710906982,1.211512327194214,2.1068685054779053,0.4625026285648346,0.926139235496521,0.926139235496521,0.0,170.75579833984375,160.0,62138.46484375,0.0,3047.794921875,1.0,278.84136962890625,282.9387512207031,296.6631774902344,300.6282043457031,293.1499938964844,293.1499938964844,278.54998779296875,33609.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148133993148804,1.0,0.0,0.0,3.625481843948364,3.625505208969116,8.770508088673523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.0546875,0.0,1488.2918701171875,1895.4371337890625,0.0,3541.218505859375,0.8980712890625,1.0,0.0,3.0,1.0,0.0
