time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931240,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9548333883285522,0.548266589641571,0.494499146938324,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960452318191528,0.6319295763969421,0.5981401801109314,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.864779531955719,0.415575236082077,0.2921466529369354,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8567902445793152,0.4036536812782287,0.3845712542533874,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7031660676002502,0.2175752818584442,0.994002103805542,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5863952636719,297.2173156738281,284.9942932128906,1.0,0.6209675669670105,0.4858101904392242,0.4858101904392242,1.0,1.0,-3.3183810710906982,1.211512327194214,2.1068685054779053,0.4625026285648346,0.926139235496521,0.926139235496521,0.0,170.75579833984375,160.0,62138.46484375,0.0,3047.794921875,1.0,278.84136962890625,282.9387512207031,296.6631774902344,300.6282043457031,293.1499938964844,293.1499938964844,278.54998779296875,33609.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148133993148804,1.0,0.0,0.0,3.625481843948364,3.625505208969116,8.770508088673523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.0546875,0.0,1488.2918701171875,1895.4371337890625,0.0,3541.218505859375,0.8980712890625,1.0,0.0,3.0,1.0,0.0
17931300,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9596785306930542,0.5471093058586121,0.4936836361885071,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6328160166740417,0.5976729393005371,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8698491454124451,0.4161499142646789,0.2926084399223327,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8614324331283569,0.4038063585758209,0.3847712278366089,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7070944309234619,0.2175759226083755,0.9939072132110596,284.8729858398437,284.95001220703125,303.70635986328125,293.6813049316406,299.5852966308594,297.2168273925781,284.8717956542969,1.0,0.6193800568580627,0.4848931729793548,0.4848931729793548,1.0,1.0,-3.317545890808105,1.2091666460037231,2.108379364013672,0.4604551792144775,0.8394956588745117,0.8394956588745117,0.0,167.62698364257812,160.0,62874.5859375,0.0,3028.2490234375,1.0,278.5984191894531,282.8013000488281,296.71002197265625,300.8354797363281,293.1499938964844,293.1499938964844,278.54998779296875,38288.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204505085945128,1.0,0.0,0.0,3.578207015991211,3.578230857849121,8.543271974303934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.765625,0.0,1471.5400390625,1895.4371337890625,0.0,3593.3154296875,0.8885818719863892,1.0,0.0,3.0,1.0,0.0
17931360,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9606555700302124,0.5458618998527527,0.4924847185611725,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.6338379979133606,0.5953060984611511,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8717079162597656,0.4166302978992462,0.2929016649723053,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8629613518714905,0.4038507640361786,0.3847748041152954,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7082898616790771,0.2174822390079498,0.9933753609657288,284.9066162109375,284.95001220703125,303.7151794433594,293.6780090332031,299.5839538574219,297.21612548828125,284.9075927734375,1.0,0.6181677579879761,0.4840100109577179,0.4840100109577179,1.0,1.0,-3.312962055206299,1.2053989171981812,2.107563018798828,0.457690566778183,0.8416172862052917,0.8416172862052917,0.0,166.40660095214844,163.0,62506.43359375,0.0,3011.42578125,1.0,278.5582580566406,282.8334350585937,296.69403076171875,300.7561340332031,293.1499938964844,293.1499938964844,278.8500061035156,38885.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216799736022948,1.0,0.0,0.0,3.493887186050415,3.493910312652588,8.145374863488541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.8583984375,0.0,1386.990234375,1895.4371337890625,0.0,3604.654296875,0.8732017278671265,1.0,0.0,3.0,1.0,0.0
17931420,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9616937041282654,0.544733464717865,0.4911720752716064,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6374399662017822,0.5918902158737183,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.874508798122406,0.4184581041336059,0.293994665145874,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650281429290771,0.4046498239040375,0.3853203356266022,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7097908854484558,0.217703714966774,0.9936808347702026,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.58935546875,297.2269287109375,284.992431640625,1.0,0.6171585321426392,0.4822437167167663,0.4822437167167663,1.0,1.0,-3.3096020221710205,1.200190782546997,2.1094112396240234,0.4530543386936188,0.9206653237342834,0.9206653237342834,0.0,165.15931701660156,166.0,61836.3515625,0.0,2997.146728515625,1.0,278.8412170410156,282.93914794921875,296.6502380371094,300.5948791503906,293.1499938964844,293.1499938964844,278.54998779296875,33648.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134248495101928,1.0,0.0,0.0,3.607235193252564,3.607258319854736,8.682447969476925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.7080078125,0.0,1468.7218017578125,1895.4371337890625,0.0,3528.360107421875,0.8939956426620483,1.0,0.0,3.0,1.0,0.0
17931480,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9616937041282654,0.544733464717865,0.4911720752716064,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6374399662017822,0.5918902158737183,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.874508798122406,0.4184581041336059,0.293994665145874,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650281429290771,0.4046498239040375,0.3853203356266022,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7097908854484558,0.217703714966774,0.9936808347702026,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.58935546875,297.2269287109375,284.992431640625,1.0,0.6171585321426392,0.4822437167167663,0.4822437167167663,1.0,1.0,-3.3096020221710205,1.200190782546997,2.1094112396240234,0.4530543386936188,0.9206653237342834,0.9206653237342834,0.0,165.15931701660156,166.0,61836.3515625,0.0,2997.146728515625,1.0,278.8412170410156,282.93914794921875,296.6502380371094,300.5948791503906,293.1499938964844,293.1499938964844,278.54998779296875,33648.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134248495101928,1.0,0.0,0.0,3.607235193252564,3.607258319854736,8.682447969476925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.7080078125,0.0,1468.7218017578125,1895.4371337890625,0.0,3528.360107421875,0.8939956426620483,1.0,0.0,3.0,1.0,0.0
17931540,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.959858775138855,0.5423710346221924,0.4893246591091156,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6400684714317322,0.5929145812988281,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8749057054519653,0.4195687472820282,0.2948990166187286,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647772669792175,0.4048189222812652,0.3856508135795593,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093631029129028,0.2175779342651367,0.993663489818573,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5889587402344,297.228515625,284.9112548828125,1.0,0.6174713969230652,0.4804774224758148,0.4804774224758148,1.0,1.0,-3.310074806213379,1.1964749097824097,2.113600015640259,0.4491632580757141,0.8410453200340271,0.8410453200340271,0.0,165.49966430664062,169.0,62321.1328125,0.0,3000.1181640625,1.0,278.5586853027344,282.8373107910156,296.687744140625,300.7325134277344,293.1499938964844,293.1499938964844,278.8500061035156,38558.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200403094291688,1.0,0.0,0.0,3.4814794063568115,3.4815022945404053,8.087623655228526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.1015625,0.0,1371.9000244140625,1895.4371337890625,0.0,3589.53076171875,0.8701642751693726,1.0,0.0,3.0,1.0,0.0
17931600,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.959858775138855,0.5423710346221924,0.4893246591091156,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6400684714317322,0.5929145812988281,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8749057054519653,0.4195687472820282,0.2948990166187286,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647772669792175,0.4048189222812652,0.3856508135795593,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093631029129028,0.2175779342651367,0.993663489818573,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5889587402344,297.228515625,284.9112548828125,1.0,0.6174713969230652,0.4804774224758148,0.4804774224758148,1.0,1.0,-3.310074806213379,1.1964749097824097,2.113600015640259,0.4491632580757141,0.8410453200340271,0.8410453200340271,0.0,165.49966430664062,169.0,62321.1328125,0.0,3000.1181640625,1.0,278.5586853027344,282.8373107910156,296.687744140625,300.7325134277344,293.1499938964844,293.1499938964844,278.8500061035156,38558.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200403094291688,1.0,0.0,0.0,3.4814794063568115,3.4815022945404053,8.087623655228526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.1015625,0.0,1371.9000244140625,1895.4371337890625,0.0,3589.53076171875,0.8701642751693726,1.0,0.0,3.0,1.0,0.0
17931660,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9647430777549744,0.5452239513397217,0.4908224046230316,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6482486128807068,0.5860164165496826,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8818333745002747,0.4256699979305267,0.2983163297176361,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709273934364319,0.4099138677120209,0.3893266022205353,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159638404846191,0.2223944216966629,1.0097225904464722,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.62225341796875,297.27984619140625,285.012451171875,1.0,0.6197457909584045,0.4788072109222412,0.4788072109222412,1.0,1.0,-3.3313913345336914,1.201229453086853,2.130162000656128,0.4487122595310211,0.9383274912834167,0.9383274912834167,0.0,164.2265167236328,172.0,62188.03125,0.0,3039.2470703125,1.0,278.8419494628906,282.9488830566406,296.6546325683594,300.6077575683594,293.1499938964844,293.1499938964844,278.54998779296875,32768.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125450253486632,1.0,0.0,0.0,3.620504140853882,3.620527267456055,8.746441153562046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.63671875,0.0,1476.6163330078125,1895.4371337890625,0.0,3520.20751953125,0.8961750268936157,1.0,0.0,3.0,1.0,0.0
17931720,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9647430777549744,0.5452239513397217,0.4908224046230316,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6482486128807068,0.5860164165496826,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8818333745002747,0.4256699979305267,0.2983163297176361,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709273934364319,0.4099138677120209,0.3893266022205353,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159638404846191,0.2223944216966629,1.0097225904464722,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.62225341796875,297.27984619140625,285.012451171875,1.0,0.6197457909584045,0.4788072109222412,0.4788072109222412,1.0,1.0,-3.3313913345336914,1.201229453086853,2.130162000656128,0.4487122595310211,0.9383274912834167,0.9383274912834167,0.0,164.2265167236328,172.0,62188.03125,0.0,3039.2470703125,1.0,278.8419494628906,282.9488830566406,296.6546325683594,300.6077575683594,293.1499938964844,293.1499938964844,278.54998779296875,32768.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125450253486632,1.0,0.0,0.0,3.620504140853882,3.620527267456055,8.746441153562046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.63671875,0.0,1476.6163330078125,1895.4371337890625,0.0,3520.20751953125,0.8961750268936157,1.0,0.0,3.0,1.0,0.0
17931780,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9653099775314332,0.5446922779083252,0.490969717502594,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544965505599976,0.5851732492446899,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8850374221801758,0.4290458858013153,0.3010686039924621,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8735417723655701,0.4124374985694885,0.3922408521175384,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195549011230469,0.2251268476247787,1.024162530899048,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6378173828125,297.3036804199219,284.9225158691406,1.0,0.6232791543006897,0.4771369695663452,0.4771369695663452,1.0,1.0,-3.354742288589477,1.2066816091537476,2.1480607986450195,0.4489501118659973,0.8634316325187683,0.8634316325187683,0.0,164.9846954345703,175.0,63325.3515625,0.0,3094.893310546875,1.0,278.557861328125,282.8284606933594,296.7041015625,300.8025817871094,293.1499938964844,293.1499938964844,278.8500061035156,37564.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219536185264589,1.0,0.0,0.0,3.543753147125244,3.543776512145996,8.379540759051451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.4033203125,0.0,1429.5091552734375,1895.4371337890625,0.0,3607.1767578125,0.88316410779953,1.0,0.0,3.0,1.0,0.0
17931840,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9653099775314332,0.5446922779083252,0.490969717502594,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544965505599976,0.5851732492446899,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8850374221801758,0.4290458858013153,0.3010686039924621,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8735417723655701,0.4124374985694885,0.3922408521175384,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195549011230469,0.2251268476247787,1.024162530899048,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6378173828125,297.3036804199219,284.9225158691406,1.0,0.6232791543006897,0.4771369695663452,0.4771369695663452,1.0,1.0,-3.354742288589477,1.2066816091537476,2.1480607986450195,0.4489501118659973,0.8634316325187683,0.8634316325187683,0.0,164.9846954345703,175.0,63325.3515625,0.0,3094.893310546875,1.0,278.557861328125,282.8284606933594,296.7041015625,300.8025817871094,293.1499938964844,293.1499938964844,278.8500061035156,37564.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219536185264589,1.0,0.0,0.0,3.543753147125244,3.543776512145996,8.379540759051451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.4033203125,0.0,1429.5091552734375,1895.4371337890625,0.0,3607.1767578125,0.88316410779953,1.0,0.0,3.0,1.0,0.0
17931900,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.96426123380661,0.5447233319282532,0.4907648265361786,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6573403477668762,0.5868122577667236,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.885291337966919,0.4307382106781006,0.3021653592586517,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8734898567199707,0.413592517375946,0.3932703137397766,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7200364470481873,0.226216658949852,1.0292079448699951,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.64373779296875,297.3127746582031,285.03350830078125,1.0,0.6251872777938843,0.4763018786907196,0.4763018786907196,1.0,1.0,-3.365090131759644,1.2088619470596311,2.1562283039093018,0.4487399160861969,0.9464713335037231,0.9464713335037231,0.0,165.94920349121094,175.0,62796.7109375,0.0,3123.390625,1.0,278.7994079589844,282.9502258300781,296.656982421875,300.6135559082031,293.1499938964844,293.1499938964844,278.8500061035156,33191.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173696637153624,1.0,0.0,0.0,3.611067771911621,3.611090898513794,8.700908438186161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.748046875,0.0,1469.492919921875,1895.4371337890625,0.0,3564.86474609375,0.896083414554596,1.0,0.0,3.0,1.0,0.0
17931960,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.963367760181427,0.5447843074798584,0.490892082452774,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6600029468536377,0.5885647535324097,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8856086134910583,0.4324281811714172,0.3033855259418487,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8734556436538696,0.4147207736968994,0.394398957490921,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.720431387424469,0.2272172272205352,1.0340787172317505,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.6475830078125,297.32049560546875,285.01690673828125,1.0,0.6272048354148865,0.47517791390419,0.47517791390419,1.0,1.0,-3.376033306121826,1.2106353044509888,2.165397882461548,0.4479942619800567,0.9630099534988404,0.9630099534988404,0.0,166.9786834716797,178.0,63172.32421875,0.0,3153.757080078125,1.0,278.8425598144531,282.9350891113281,296.66802978515625,300.686767578125,293.1499938964844,293.1499938964844,278.54998779296875,32548.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167101383209229,1.0,0.0,0.0,3.691552877426148,3.69157648086548,9.093089374800912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.09765625,0.0,1553.7698974609375,1895.4371337890625,0.0,3558.766845703125,0.9120226502418518,1.0,0.0,3.0,1.0,0.0
17932020,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9590648412704468,0.5432254672050476,0.489951491355896,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6633056998252869,0.5950781106948853,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8840712904930115,0.434628814458847,0.3051876127719879,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8713078498840332,0.4158901572227478,0.3958605229854584,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193946242332458,0.2283728867769241,1.0407651662826538,284.9105224609375,284.95001220703125,303.818115234375,293.6797180175781,299.6437683105469,297.3188171386719,284.9120178222656,1.0,0.6312205195426941,0.4729300439357757,0.4729300439357757,1.0,1.0,-3.394707679748535,1.2127537727355957,2.1819539070129395,0.4458458721637726,0.8742571473121643,0.8742571473121643,0.0,169.8626251220703,181.0,64215.12109375,0.0,3212.523193359375,1.0,278.5572814941406,282.80340576171875,296.7101135253906,300.8691711425781,293.1499938964844,293.1499938964844,278.8500061035156,37795.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264728426933287,1.0,0.0,0.0,3.613522529602051,3.613546371459961,8.712741532690416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.9150390625,0.0,1506.2601318359375,1895.4371337890625,0.0,3648.76953125,0.8987350463867188,1.0,0.0,3.0,1.0,0.0
17932080,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9590648412704468,0.5432254672050476,0.489951491355896,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6633056998252869,0.5950781106948853,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8840712904930115,0.434628814458847,0.3051876127719879,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8713078498840332,0.4158901572227478,0.3958605229854584,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193946242332458,0.2283728867769241,1.0407651662826538,284.9105224609375,284.95001220703125,303.818115234375,293.6797180175781,299.6437683105469,297.3188171386719,284.9120178222656,1.0,0.6312205195426941,0.4729300439357757,0.4729300439357757,1.0,1.0,-3.394707679748535,1.2127537727355957,2.1819539070129395,0.4458458721637726,0.8742571473121643,0.8742571473121643,0.0,169.8626251220703,181.0,64215.12109375,0.0,3212.523193359375,1.0,278.5572814941406,282.80340576171875,296.7101135253906,300.8691711425781,293.1499938964844,293.1499938964844,278.8500061035156,37795.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264728426933287,1.0,0.0,0.0,3.613522529602051,3.613546371459961,8.712741532690416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.9150390625,0.0,1506.2601318359375,1895.4371337890625,0.0,3648.76953125,0.8987350463867188,1.0,0.0,3.0,1.0,0.0
17932140,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9549656510353088,0.5429722666740417,0.4894813895225525,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6666406393051147,0.6017158031463623,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.882631778717041,0.4375682175159454,0.3071222007274627,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691636323928833,0.4175803065299988,0.3973501026630401,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180793285369873,0.2296047806739807,1.0463327169418335,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.641845703125,297.3203430175781,285.0139465332031,1.0,0.6352057456970215,0.470682144165039,0.470682144165039,1.0,1.0,-3.412935733795166,1.214612603187561,2.1983232498168945,0.4433816373348236,0.9750533103942872,0.9750533103942872,0.0,172.78489685058594,184.0,63878.3203125,0.0,3271.09375,1.0,278.8430480957031,282.92022705078125,296.67059326171875,300.7366638183594,293.1499938964844,293.1499938964844,278.54998779296875,32882.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207072257995604,1.0,0.0,0.0,3.7465569972991934,3.746581315994263,9.366082167616696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.576171875,0.0,1619.3255615234375,1895.4371337890625,0.0,3595.683837890625,0.9246130585670472,1.0,0.0,3.0,1.0,0.0
17932200,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9549656510353088,0.5429722666740417,0.4894813895225525,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6666406393051147,0.6017158031463623,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.882631778717041,0.4375682175159454,0.3071222007274627,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691636323928833,0.4175803065299988,0.3973501026630401,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180793285369873,0.2296047806739807,1.0463327169418335,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.641845703125,297.3203430175781,285.0139465332031,1.0,0.6352057456970215,0.470682144165039,0.470682144165039,1.0,1.0,-3.412935733795166,1.214612603187561,2.1983232498168945,0.4433816373348236,0.9750533103942872,0.9750533103942872,0.0,172.78489685058594,184.0,63878.3203125,0.0,3271.09375,1.0,278.8430480957031,282.92022705078125,296.67059326171875,300.7366638183594,293.1499938964844,293.1499938964844,278.54998779296875,32882.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207072257995604,1.0,0.0,0.0,3.7465569972991934,3.746581315994263,9.366082167616696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.576171875,0.0,1619.3255615234375,1895.4371337890625,0.0,3595.683837890625,0.9246130585670472,1.0,0.0,3.0,1.0,0.0
17932260,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9497436881065368,0.5412742495536804,0.4884129166603088,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6684646010398865,0.6095057129859924,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803896903991699,0.4395895898342132,0.3087849617004394,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662868738174438,0.4184775054454803,0.3985235691070556,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.716053307056427,0.2302730828523636,1.050600528717041,284.9048767089844,284.95001220703125,303.8516845703125,293.6849975585937,299.6324462890625,297.3100891113281,284.9066467285156,1.0,0.6391203999519348,0.4685229361057281,0.4685229361057281,1.0,1.0,-3.4295685291290283,1.2159545421600342,2.213613986968994,0.4408260285854339,0.8816781044006348,0.8816781044006348,0.0,176.04266357421875,187.0,64866.5078125,0.0,3328.4970703125,1.0,278.55670166015625,282.7872314453125,296.712646484375,300.9140014648437,293.1499938964844,293.1499938964844,278.8500061035156,38073.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929838001728058,1.0,0.0,0.0,3.663075208663941,3.663099765777588,8.953338124229049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.4150390625,0.0,1563.3360595703125,1895.4371337890625,0.0,3679.656005859375,0.9098455905914308,1.0,0.0,3.0,1.0,0.0
17932320,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9497436881065368,0.5412742495536804,0.4884129166603088,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6684646010398865,0.6095057129859924,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803896903991699,0.4395895898342132,0.3087849617004394,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662868738174438,0.4184775054454803,0.3985235691070556,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.716053307056427,0.2302730828523636,1.050600528717041,284.9048767089844,284.95001220703125,303.8516845703125,293.6849975585937,299.6324462890625,297.3100891113281,284.9066467285156,1.0,0.6391203999519348,0.4685229361057281,0.4685229361057281,1.0,1.0,-3.4295685291290283,1.2159545421600342,2.213613986968994,0.4408260285854339,0.8816781044006348,0.8816781044006348,0.0,176.04266357421875,187.0,64866.5078125,0.0,3328.4970703125,1.0,278.55670166015625,282.7872314453125,296.712646484375,300.9140014648437,293.1499938964844,293.1499938964844,278.8500061035156,38073.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929838001728058,1.0,0.0,0.0,3.663075208663941,3.663099765777588,8.953338124229049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.4150390625,0.0,1563.3360595703125,1895.4371337890625,0.0,3679.656005859375,0.9098455905914308,1.0,0.0,3.0,1.0,0.0
17932380,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.945311427116394,0.540995180606842,0.4878956973552704,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.670837938785553,0.6165533661842346,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787767291069031,0.4424953460693359,0.3106758594512939,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639537692070007,0.4200552701950073,0.3998784124851227,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7142921090126038,0.2312297821044922,1.054751753807068,285.01629638671875,284.95001220703125,303.86834716796875,293.6881408691406,299.6279602050781,297.3075561523437,285.0150451660156,1.0,0.642950177192688,0.4663637280464172,0.4663637280464172,1.0,1.0,-3.446315288543701,1.2172728776931765,2.229042291641236,0.4380616843700409,0.9858636856079102,0.9858636856079102,0.0,179.0873565673828,190.0,64435.26171875,0.0,3385.437744140625,1.0,278.8433837890625,282.9116516113281,296.6741638183594,300.7759704589844,293.1499938964844,293.1499938964844,278.54998779296875,33079.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235807061195374,1.0,0.0,0.0,3.787318229675293,3.78734302520752,9.57099018705776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.7109375,0.0,1668.700927734375,1895.4371337890625,0.0,3622.166015625,0.9339703321456908,1.0,0.0,3.0,1.0,0.0
17932440,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.945311427116394,0.540995180606842,0.4878956973552704,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.670837938785553,0.6165533661842346,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787767291069031,0.4424953460693359,0.3106758594512939,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639537692070007,0.4200552701950073,0.3998784124851227,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7142921090126038,0.2312297821044922,1.054751753807068,285.01629638671875,284.95001220703125,303.86834716796875,293.6881408691406,299.6279602050781,297.3075561523437,285.0150451660156,1.0,0.642950177192688,0.4663637280464172,0.4663637280464172,1.0,1.0,-3.446315288543701,1.2172728776931765,2.229042291641236,0.4380616843700409,0.9858636856079102,0.9858636856079102,0.0,179.0873565673828,190.0,64435.26171875,0.0,3385.437744140625,1.0,278.8433837890625,282.9116516113281,296.6741638183594,300.7759704589844,293.1499938964844,293.1499938964844,278.54998779296875,33079.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235807061195374,1.0,0.0,0.0,3.787318229675293,3.78734302520752,9.57099018705776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.7109375,0.0,1668.700927734375,1895.4371337890625,0.0,3622.166015625,0.9339703321456908,1.0,0.0,3.0,1.0,0.0
17932500,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9431045651435852,0.5402387976646423,0.487626165151596,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6715537905693054,0.6200406551361084,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8780213594436646,0.4435843825340271,0.3116430044174194,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628504872322083,0.4205548465251922,0.4005941152572632,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7134515047073364,0.2315435707569122,1.0569366216659546,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6231994628906,297.3026123046875,284.8798217773437,1.0,0.6448739171028137,0.465284138917923,0.465284138917923,1.0,1.0,-3.4548401832580566,1.2179535627365112,2.236886739730835,0.4367187023162842,0.8971164226531982,0.8971164226531982,0.0,180.6187438964844,190.0,65574.328125,0.0,3414.505126953125,1.0,278.5945739746094,282.7574157714844,296.7267150878906,301.0099792480469,293.1499938964844,293.1499938964844,278.54998779296875,36667.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300414323806764,1.0,0.0,0.0,3.7717456817626953,3.77177095413208,9.492445087744272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.1826171875,0.0,1678.0443115234375,1895.4371337890625,0.0,3681.521240234375,0.9311851859092712,1.0,0.0,3.0,1.0,0.0
17932560,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9400326013565063,0.539289653301239,0.4868282377719879,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.6719324588775635,0.6243532299995422,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8766208291053772,0.4445118904113769,0.3123372495174408,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8611547350883484,0.4208849966526031,0.4009886384010315,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7120823264122009,0.23172327876091,1.058171033859253,284.9024353027344,284.95001220703125,303.8849792480469,293.69158935546875,299.6168518066406,297.295166015625,284.9042663574219,1.0,0.6467067003250122,0.4642204642295837,0.4642204642295837,1.0,1.0,-3.4618635177612305,1.2180721759796145,2.243791341781616,0.4351249933242798,0.8897475004196167,0.8897475004196167,0.0,182.363525390625,193.0,65427.97265625,0.0,3441.410888671875,1.0,278.5567626953125,282.77557373046875,296.7174377441406,300.95428466796875,293.1499938964844,293.1499938964844,278.8500061035156,38089.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323305487632751,1.0,0.0,0.0,3.7048282623291016,3.7048532962799072,9.158607667814068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.0341796875,0.0,1610.8946533203125,1895.4371337890625,0.0,3702.484375,0.91921067237854,1.0,0.0,3.0,1.0,0.0
17932620,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9356677532196044,0.5390235781669617,0.4863117337226867,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6737438440322876,0.6312834024429321,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8751500248908997,0.4474499225616455,0.314241886138916,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8589509129524231,0.4224253892898559,0.4022986590862274,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7102339863777161,0.2325653731822967,1.0617433786392212,285.0183410644531,284.95001220703125,303.90155029296875,293.6954040527344,299.6116943359375,297.2919311523437,285.01715087890625,1.0,0.6503883600234985,0.4620930850505829,0.4620930850505829,1.0,1.0,-3.477735757827759,1.2189668416976929,2.2587690353393555,0.4320546686649322,0.9969148635864258,0.9969148635864258,0.0,185.386962890625,196.0,64930.078125,0.0,3497.1337890625,1.0,278.8436584472656,282.90509033203125,296.6802978515625,300.813720703125,293.1499938964844,293.1499938964844,278.54998779296875,33200.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258815050125122,1.0,0.0,0.0,3.8227500915527344,3.822775363922119,9.750908702699237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.2177734375,0.0,1712.0509033203125,1895.4371337890625,0.0,3643.333984375,0.9420753717422484,1.0,0.0,3.0,1.0,0.0
17932680,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9356677532196044,0.5390235781669617,0.4863117337226867,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6737438440322876,0.6312834024429321,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8751500248908997,0.4474499225616455,0.314241886138916,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8589509129524231,0.4224253892898559,0.4022986590862274,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7102339863777161,0.2325653731822967,1.0617433786392212,285.0183410644531,284.95001220703125,303.90155029296875,293.6954040527344,299.6116943359375,297.2919311523437,285.01715087890625,1.0,0.6503883600234985,0.4620930850505829,0.4620930850505829,1.0,1.0,-3.477735757827759,1.2189668416976929,2.2587690353393555,0.4320546686649322,0.9969148635864258,0.9969148635864258,0.0,185.386962890625,196.0,64930.078125,0.0,3497.1337890625,1.0,278.8436584472656,282.90509033203125,296.6802978515625,300.813720703125,293.1499938964844,293.1499938964844,278.54998779296875,33200.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258815050125122,1.0,0.0,0.0,3.8227500915527344,3.822775363922119,9.750908702699237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.2177734375,0.0,1712.0509033203125,1895.4371337890625,0.0,3643.333984375,0.9420753717422484,1.0,0.0,3.0,1.0,0.0
17932740,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9301595091819764,0.537316620349884,0.4852689206600189,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.674343466758728,0.6379143595695496,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8728764057159424,0.4494833350181579,0.3159314393997192,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560388684272766,0.4232088625431061,0.4033863842487335,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7077221870422363,0.232963815331459,1.0647921562194824,284.89923095703125,284.95001220703125,303.9180908203125,293.69952392578125,299.6000366210937,297.2792358398437,284.9009704589844,1.0,0.6539503931999207,0.4599657356739044,0.4599657356739044,1.0,1.0,-3.491467237472534,1.218948245048523,2.2725188732147217,0.4287060499191284,0.8972176313400269,0.8972176313400269,0.0,188.8192596435547,199.0,65934.390625,0.0,3550.586669921875,1.0,278.5561218261719,282.763916015625,296.7247314453125,300.9940185546875,293.1499938964844,293.1499938964844,278.8500061035156,38138.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344828724861144,1.0,0.0,0.0,3.7432219982147217,3.7432472705841056,9.349415677206708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.61328125,0.0,1655.7843017578125,1895.4371337890625,0.0,3722.162109375,0.9276805520057678,1.0,0.0,3.0,1.0,0.0
17932800,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9301595091819764,0.537316620349884,0.4852689206600189,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.674343466758728,0.6379143595695496,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8728764057159424,0.4494833350181579,0.3159314393997192,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560388684272766,0.4232088625431061,0.4033863842487335,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7077221870422363,0.232963815331459,1.0647921562194824,284.89923095703125,284.95001220703125,303.9180908203125,293.69952392578125,299.6000366210937,297.2792358398437,284.9009704589844,1.0,0.6539503931999207,0.4599657356739044,0.4599657356739044,1.0,1.0,-3.491467237472534,1.218948245048523,2.2725188732147217,0.4287060499191284,0.8972176313400269,0.8972176313400269,0.0,188.8192596435547,199.0,65934.390625,0.0,3550.586669921875,1.0,278.5561218261719,282.763916015625,296.7247314453125,300.9940185546875,293.1499938964844,293.1499938964844,278.8500061035156,38138.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344828724861144,1.0,0.0,0.0,3.7432219982147217,3.7432472705841056,9.349415677206708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.61328125,0.0,1655.7843017578125,1895.4371337890625,0.0,3722.162109375,0.9276805520057678,1.0,0.0,3.0,1.0,0.0
17932860,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9246366024017334,0.5370309948921204,0.4847589433193207,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9968249201774596,0.6762527227401733,0.6401488184928894,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8704903721809387,0.4524353742599487,0.3178647458553314,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8529627919197083,0.4246887564659118,0.4046682715415954,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7049506902694702,0.2337104678153991,1.0680699348449707,285.01690673828125,284.95001220703125,303.9345703125,293.7039794921875,299.59600830078125,297.2784118652344,285.0157775878906,1.0,0.6571048498153687,0.4578781723976135,0.4578781723976135,1.0,1.0,-3.501361131668091,1.2175058126449585,2.283855438232422,0.4245861768722534,1.0,1.0,0.0,192.4033050537109,202.0,65297.2265625,0.0,3595.987548828125,1.0,278.8438720703125,282.8975524902344,296.6873779296875,300.84600830078125,293.1499938964844,293.1499938964844,278.54998779296875,33440.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277507662773132,1.0,0.0,0.0,3.851412057876587,3.851437568664551,9.897676136461089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.09375,0.0,1748.8028564453125,1895.4371337890625,0.0,3660.507568359375,0.9486956596374512,1.0,0.0,3.0,1.0,0.0
17932920,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9246366024017334,0.5370309948921204,0.4847589433193207,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9968249201774596,0.6762527227401733,0.6401488184928894,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8704903721809387,0.4524353742599487,0.3178647458553314,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8529627919197083,0.4246887564659118,0.4046682715415954,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7049506902694702,0.2337104678153991,1.0680699348449707,285.01690673828125,284.95001220703125,303.9345703125,293.7039794921875,299.59600830078125,297.2784118652344,285.0157775878906,1.0,0.6571048498153687,0.4578781723976135,0.4578781723976135,1.0,1.0,-3.501361131668091,1.2175058126449585,2.283855438232422,0.4245861768722534,1.0,1.0,0.0,192.4033050537109,202.0,65297.2265625,0.0,3595.987548828125,1.0,278.8438720703125,282.8975524902344,296.6873779296875,300.84600830078125,293.1499938964844,293.1499938964844,278.54998779296875,33440.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277507662773132,1.0,0.0,0.0,3.851412057876587,3.851437568664551,9.897676136461089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.09375,0.0,1748.8028564453125,1895.4371337890625,0.0,3660.507568359375,0.9486956596374512,1.0,0.0,3.0,1.0,0.0
17932980,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9184249639511108,0.5353115797042847,0.4837283194065094,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9936255812644958,0.6774359345436096,0.6416615843772888,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8676134347915649,0.4544784128665924,0.3195809423923492,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494833707809448,0.4254093468189239,0.4057248532772064,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.701810896396637,0.2340270280838012,1.0708680152893066,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5865783691406,297.2699584960937,284.89715576171875,1.0,0.6599863171577454,0.4557906091213226,0.4557906091213226,1.0,1.0,-3.5086441040039062,1.2150001525878906,2.2936441898345947,0.4201601147651672,0.9000497460365295,0.9000497460365295,0.0,196.2085723876953,205.0,66208.125,0.0,3636.570068359375,1.0,278.5567932128906,282.7557067871094,296.7309875488281,301.0194702148437,293.1499938964844,293.1499938964844,278.25,38278.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93580824136734,1.0,0.0,0.0,3.766668081283569,3.766693592071533,9.466904202781734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.26953125,0.0,1684.4764404296875,1895.4371337890625,0.0,3734.26171875,0.9330186247825624,1.0,0.0,3.0,1.0,0.0
17933040,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9184249639511108,0.5353115797042847,0.4837283194065094,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9936255812644958,0.6774359345436096,0.6416615843772888,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8676134347915649,0.4544784128665924,0.3195809423923492,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494833707809448,0.4254093468189239,0.4057248532772064,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.701810896396637,0.2340270280838012,1.0708680152893066,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5865783691406,297.2699584960937,284.89715576171875,1.0,0.6599863171577454,0.4557906091213226,0.4557906091213226,1.0,1.0,-3.5086441040039062,1.2150001525878906,2.2936441898345947,0.4201601147651672,0.9000497460365295,0.9000497460365295,0.0,196.2085723876953,205.0,66208.125,0.0,3636.570068359375,1.0,278.5567932128906,282.7557067871094,296.7309875488281,301.0194702148437,293.1499938964844,293.1499938964844,278.25,38278.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93580824136734,1.0,0.0,0.0,3.766668081283569,3.766693592071533,9.466904202781734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.26953125,0.0,1684.4764404296875,1895.4371337890625,0.0,3734.26171875,0.9330186247825624,1.0,0.0,3.0,1.0,0.0
