time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933100,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9151076078414916,0.5343387126922607,0.4829984605312347,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9918327927589417,0.6779308319091797,0.6422584056854248,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8659731149673462,0.4553916752338409,0.3203076720237732,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8475484251976013,0.4256326258182525,0.4060640037059784,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.700013279914856,0.2340730428695678,1.071613311767578,284.8235778808594,284.95001220703125,303.9592590332031,293.7112731933594,299.581298828125,297.2650451660156,284.8284912109375,1.0,0.6612386703491211,0.4547468423843384,0.4547468423843384,1.0,1.0,-3.510663747787476,1.21311616897583,2.297547578811645,0.4176288843154907,0.8201919794082642,0.8201919794082642,0.0,198.1471405029297,205.0,66547.1328125,0.0,3653.156005859375,1.0,278.2989196777344,282.6689147949219,296.7476501464844,301.1401062011719,293.1499938964844,293.1499938964844,278.25,42925.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940291702747345,1.0,0.0,0.0,3.63326096534729,3.633285999298096,8.808185611997033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.4873046875,0.0,1566.2086181640625,1895.4371337890625,0.0,3775.096923828125,0.9044254422187804,1.0,0.0,3.0,1.0,0.0
17933160,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9120312929153442,0.5336971282958984,0.4822799861431122,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9901369214057922,0.6786950826644897,0.6428559422492981,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8644828200340271,0.4565177261829376,0.3210301697254181,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8457446694374084,0.4260066151618957,0.4063732624053955,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6983049511909485,0.2341889142990112,1.072189211845398,284.8913269042969,284.95001220703125,303.96746826171875,293.7138671875,299.5779113769531,297.26251220703125,284.8929443359375,1.0,0.6624142527580261,0.4537880718708038,0.4537880718708038,1.0,1.0,-3.512448310852051,1.2113394737243652,2.3011085987091064,0.4152070581912994,0.836807906627655,0.836807906627655,0.0,199.9789276123047,208.0,66223.8203125,0.0,3668.545166015625,1.0,278.2580871582031,282.7259521484375,296.7213134765625,301.02557373046875,293.1499938964844,293.1499938964844,278.54998779296875,40599.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939635694026947,1.0,0.0,0.0,3.54079008102417,3.54081392288208,8.36553397220996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.8779296875,0.0,1448.4144287109375,1895.4371337890625,0.0,3769.131591796875,0.8852280974388123,1.0,0.0,3.0,1.0,0.0
17933220,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9091458916664124,0.5337032079696655,0.4821145236492157,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889352917671204,0.6814112067222595,0.6452174186706543,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8640310168266296,0.4597372412681579,0.3231633901596069,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444502353668213,0.4275990724563598,0.4077518880367279,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970103979110718,0.2349631935358047,1.0753788948059082,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.57891845703125,297.26861572265625,284.9985046386719,1.0,0.6650915145874023,0.4518705010414123,0.4518705010414123,1.0,1.0,-3.5231406688690186,1.2104692459106443,2.312671422958374,0.4114333093166351,0.9274292588233948,0.9274292588233948,0.0,202.4181365966797,211.0,65666.484375,0.0,3709.626953125,1.0,278.5415344238281,282.84979248046875,296.6910705566406,300.8722839355469,293.1499938964844,293.1499938964844,278.25,33983.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302871227264404,1.0,0.0,0.0,3.64313554763794,3.643159151077272,8.856129056766804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.7431640625,0.0,1510.4840087890625,1895.4371337890625,0.0,3683.7724609375,0.9024934768676758,1.0,0.0,3.0,1.0,0.0
17933280,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9091458916664124,0.5337032079696655,0.4821145236492157,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889352917671204,0.6814112067222595,0.6452174186706543,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8640310168266296,0.4597372412681579,0.3231633901596069,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444502353668213,0.4275990724563598,0.4077518880367279,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970103979110718,0.2349631935358047,1.0753788948059082,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.57891845703125,297.26861572265625,284.9985046386719,1.0,0.6650915145874023,0.4518705010414123,0.4518705010414123,1.0,1.0,-3.5231406688690186,1.2104692459106443,2.312671422958374,0.4114333093166351,0.9274292588233948,0.9274292588233948,0.0,202.4181365966797,211.0,65666.484375,0.0,3709.626953125,1.0,278.5415344238281,282.84979248046875,296.6910705566406,300.8722839355469,293.1499938964844,293.1499938964844,278.25,33983.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302871227264404,1.0,0.0,0.0,3.64313554763794,3.643159151077272,8.856129056766804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.7431640625,0.0,1510.4840087890625,1895.4371337890625,0.0,3683.7724609375,0.9024934768676758,1.0,0.0,3.0,1.0,0.0
17933340,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9048091173171996,0.5323152542114258,0.4812760651111603,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865826964378356,0.6829468607902527,0.6470480561256409,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623708486557007,0.4620714485645294,0.3250212669372558,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.842100977897644,0.4284692406654358,0.4088745713233948,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6948112845420837,0.2353519946336746,1.0782262086868286,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5727233886719,297.2642517089844,284.9181823730469,1.0,0.6677746176719666,0.4499529302120209,0.4499529302120209,1.0,1.0,-3.5313525199890137,1.2085927724838257,2.3227596282958984,0.4074548482894897,0.854013979434967,0.854013979434967,0.0,205.6195373535156,214.0,66352.71875,0.0,3749.336181640625,1.0,278.25787353515625,282.7447814941406,296.7393798828125,301.03741455078125,293.1499938964844,293.1499938964844,278.54998779296875,38294.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366613626480104,1.0,0.0,0.0,3.534279584884644,3.5343027114868164,8.334798167197732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.3759765625,0.0,1424.8199462890625,1895.4371337890625,0.0,3742.0439453125,0.8816479444503784,1.0,0.0,3.0,1.0,0.0
17933400,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9048091173171996,0.5323152542114258,0.4812760651111603,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865826964378356,0.6829468607902527,0.6470480561256409,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623708486557007,0.4620714485645294,0.3250212669372558,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.842100977897644,0.4284692406654358,0.4088745713233948,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6948112845420837,0.2353519946336746,1.0782262086868286,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5727233886719,297.2642517089844,284.9181823730469,1.0,0.6677746176719666,0.4499529302120209,0.4499529302120209,1.0,1.0,-3.5313525199890137,1.2085927724838257,2.3227596282958984,0.4074548482894897,0.854013979434967,0.854013979434967,0.0,205.6195373535156,214.0,66352.71875,0.0,3749.336181640625,1.0,278.25787353515625,282.7447814941406,296.7393798828125,301.03741455078125,293.1499938964844,293.1499938964844,278.54998779296875,38294.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366613626480104,1.0,0.0,0.0,3.534279584884644,3.5343027114868164,8.334798167197732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.3759765625,0.0,1424.8199462890625,1895.4371337890625,0.0,3742.0439453125,0.8816479444503784,1.0,0.0,3.0,1.0,0.0
17933460,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9016827344894408,0.5320641398429871,0.4808934330940246,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.98495751619339,0.6853843331336975,0.649191677570343,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8615700006484985,0.4651844501495361,0.3271032571792602,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8404964804649353,0.4299189150333404,0.4101670682430267,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932494640350342,0.236056238412857,1.0813267230987549,285.0054016113281,284.95001220703125,304.0166931152344,293.73114013671875,299.5722045898437,297.2684020996094,285.00445556640625,1.0,0.670479416847229,0.4480416178703308,0.4480416178703308,1.0,1.0,-3.5412511825561523,1.2073252201080322,2.33392596244812,0.4035331010818481,0.941248655319214,0.941248655319214,0.0,208.36119079589844,217.0,65917.625,0.0,3790.68603515625,1.0,278.5415954589844,282.8502502441406,296.7129821777344,300.9098815917969,293.1499938964844,293.1499938964844,278.25,33269.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297081232070924,1.0,0.0,0.0,3.657846689224243,3.657870292663574,8.927796670832322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.08203125,0.0,1521.4384765625,1895.4371337890625,0.0,3678.4658203125,0.9051756262779236,1.0,0.0,3.0,1.0,0.0
17933520,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9016827344894408,0.5320641398429871,0.4808934330940246,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.98495751619339,0.6853843331336975,0.649191677570343,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8615700006484985,0.4651844501495361,0.3271032571792602,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8404964804649353,0.4299189150333404,0.4101670682430267,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932494640350342,0.236056238412857,1.0813267230987549,285.0054016113281,284.95001220703125,304.0166931152344,293.73114013671875,299.5722045898437,297.2684020996094,285.00445556640625,1.0,0.670479416847229,0.4480416178703308,0.4480416178703308,1.0,1.0,-3.5412511825561523,1.2073252201080322,2.33392596244812,0.4035331010818481,0.941248655319214,0.941248655319214,0.0,208.36119079589844,217.0,65917.625,0.0,3790.68603515625,1.0,278.5415954589844,282.8502502441406,296.7129821777344,300.9098815917969,293.1499938964844,293.1499938964844,278.25,33269.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297081232070924,1.0,0.0,0.0,3.657846689224243,3.657870292663574,8.927796670832322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.08203125,0.0,1521.4384765625,1895.4371337890625,0.0,3678.4658203125,0.9051756262779236,1.0,0.0,3.0,1.0,0.0
17933580,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972992300987244,0.5304945111274719,0.4798931777477264,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9822313189506532,0.6866414546966553,0.6507732272148132,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8596882820129395,0.4674166738986969,0.3288976848125458,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.83793044090271,0.4306176006793976,0.4111435711383819,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.690812349319458,0.236322596669197,1.0837209224700928,284.9121398925781,284.95001220703125,304.0331115722656,293.7375793457031,299.56451416015625,297.2621765136719,284.9129943847656,1.0,0.6730831861495972,0.4461303055286407,0.4461303055286407,1.0,1.0,-3.548172235488892,1.2048777341842651,2.343294620513916,0.3993282616138458,0.8590794801712036,0.8590794801712036,0.0,211.775131225586,220.0,66648.9765625,0.0,3828.79296875,1.0,278.2576904296875,282.7348022460937,296.7571716308594,301.075927734375,293.1499938964844,293.1499938964844,278.54998779296875,38186.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371427297592164,1.0,0.0,0.0,3.557516574859619,3.55754017829895,8.444757213510456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.5439453125,0.0,1448.6314697265625,1895.4371337890625,0.0,3746.4326171875,0.8866413235664368,1.0,0.0,3.0,1.0,0.0
17933640,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972992300987244,0.5304945111274719,0.4798931777477264,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9822313189506532,0.6866414546966553,0.6507732272148132,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8596882820129395,0.4674166738986969,0.3288976848125458,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.83793044090271,0.4306176006793976,0.4111435711383819,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.690812349319458,0.236322596669197,1.0837209224700928,284.9121398925781,284.95001220703125,304.0331115722656,293.7375793457031,299.56451416015625,297.2621765136719,284.9129943847656,1.0,0.6730831861495972,0.4461303055286407,0.4461303055286407,1.0,1.0,-3.548172235488892,1.2048777341842651,2.343294620513916,0.3993282616138458,0.8590794801712036,0.8590794801712036,0.0,211.775131225586,220.0,66648.9765625,0.0,3828.79296875,1.0,278.2576904296875,282.7348022460937,296.7571716308594,301.075927734375,293.1499938964844,293.1499938964844,278.54998779296875,38186.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371427297592164,1.0,0.0,0.0,3.557516574859619,3.55754017829895,8.444757213510456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.5439453125,0.0,1448.6314697265625,1895.4371337890625,0.0,3746.4326171875,0.8866413235664368,1.0,0.0,3.0,1.0,0.0
17933700,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8953278660774231,0.5302932262420654,0.4794618785381317,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.981002151966095,0.6877238750457764,0.6515705585479736,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8589211702346802,0.4689206182956695,0.3298159539699554,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8367841839790344,0.4312421083450317,0.4116103947162628,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6896825432777405,0.2365880906581878,1.0847060680389404,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.5634460449219,297.2632751464844,285.0188903808594,1.0,0.6743190288543701,0.4451746642589569,0.4451746642589569,1.0,1.0,-3.551456451416016,1.2035802602767944,2.3478763103485107,0.3970621228218078,0.9357244968414308,0.9357244968414308,0.0,213.3507537841797,220.0,65932.6015625,0.0,3846.668212890625,1.0,278.49957275390625,282.8565673828125,296.7135314941406,300.8754272460937,293.1499938964844,293.1499938964844,278.54998779296875,33791.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931822955608368,1.0,0.0,0.0,3.613283157348633,3.6133065223693848,8.711587611287541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.248046875,0.0,1476.3411865234375,1895.4371337890625,0.0,3697.839111328125,0.8969876170158386,1.0,0.0,3.0,1.0,0.0
17933760,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8941641449928284,0.5301936268806458,0.4794318974018097,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.98043954372406,0.6889175772666931,0.6527326107025146,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8588454723358154,0.4705257713794708,0.3309576213359833,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8362613916397095,0.4319677352905273,0.4123220145702362,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6891428828239441,0.2369342446327209,1.0863637924194336,285.00262451171875,284.95001220703125,304.0495300292969,293.74432373046875,299.5634460449219,297.2657165527344,285.0013122558594,1.0,0.6756742000579834,0.4442374110221863,0.4442374110221863,1.0,1.0,-3.557039737701416,1.2031667232513428,2.353873014450073,0.3952259123325348,0.9456771612167358,0.9456771612167358,0.0,214.58155822753903,223.0,66206.2421875,0.0,3868.30859375,1.0,278.542236328125,282.846435546875,296.7271728515625,300.9426574707031,293.1499938964844,293.1499938964844,278.25,33284.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303898811340332,1.0,0.0,0.0,3.6788170337677,3.6788408756256095,9.03045645372913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.7431640625,0.0,1544.9913330078125,1895.4371337890625,0.0,3684.714599609375,0.9097275733947754,1.0,0.0,3.0,1.0,0.0
17933820,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899595737457275,0.5286193490028381,0.4784237146377563,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.977680504322052,0.6900542974472046,0.6541979312896729,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8571068644523621,0.4727815687656402,0.3327662050724029,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8338046073913574,0.4326015412807464,0.4132332801818847,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.686760425567627,0.2371339648962021,1.0884411334991455,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5555419921875,297.2592468261719,284.91033935546875,1.0,0.6781790852546692,0.442362904548645,0.442362904548645,1.0,1.0,-3.563368797302246,1.2005025148391724,2.362866401672364,0.3909670114517212,0.8618558049201965,0.8618558049201965,0.0,217.97872924804688,226.0,66901.3359375,0.0,3905.104248046875,1.0,278.2580871582031,282.72802734375,296.7704162597656,301.1054382324219,293.1499938964844,293.1499938964844,278.54998779296875,38165.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377499222755432,1.0,0.0,0.0,3.576926946640014,3.576950788497925,8.537160738342209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.1376953125,0.0,1469.2578125,1895.4371337890625,0.0,3751.965576171875,0.8909026980400085,1.0,0.0,3.0,1.0,0.0
17933880,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899595737457275,0.5286193490028381,0.4784237146377563,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.977680504322052,0.6900542974472046,0.6541979312896729,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8571068644523621,0.4727815687656402,0.3327662050724029,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8338046073913574,0.4326015412807464,0.4132332801818847,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.686760425567627,0.2371339648962021,1.0884411334991455,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5555419921875,297.2592468261719,284.91033935546875,1.0,0.6781790852546692,0.442362904548645,0.442362904548645,1.0,1.0,-3.563368797302246,1.2005025148391724,2.362866401672364,0.3909670114517212,0.8618558049201965,0.8618558049201965,0.0,217.97872924804688,226.0,66901.3359375,0.0,3905.104248046875,1.0,278.2580871582031,282.72802734375,296.7704162597656,301.1054382324219,293.1499938964844,293.1499938964844,278.54998779296875,38165.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377499222755432,1.0,0.0,0.0,3.576926946640014,3.576950788497925,8.537160738342209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.1376953125,0.0,1469.2578125,1895.4371337890625,0.0,3751.965576171875,0.8909026980400085,1.0,0.0,3.0,1.0,0.0
17933940,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8870176076889038,0.5283333659172058,0.4779798090457916,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9759216904640198,0.692243754863739,0.6560755372047424,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8564195036888123,0.4759463369846344,0.3348637223243713,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322531580924988,0.4339140057563782,0.4143742322921753,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851699948310852,0.2377014905214309,1.090869426727295,285.0030822753906,284.95001220703125,304.0824584960937,293.7588195800781,299.5544738769531,297.262939453125,285.002197265625,1.0,0.6806918978691101,0.4404883980751037,0.4404883980751037,1.0,1.0,-3.5719010829925537,1.198622465133667,2.3732786178588867,0.386786013841629,0.9496759176254272,0.9496759176254272,0.0,220.74002075195312,229.0,66386.015625,0.0,3943.819091796875,1.0,278.5419006347656,282.8397827148437,296.74151611328125,300.9696350097656,293.1499938964844,293.1499938964844,278.25,33380.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309350252151488,1.0,0.0,0.0,3.692972660064697,3.6929967403411865,9.100086231228488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.2392578125,0.0,1561.6717529296875,1895.4371337890625,0.0,3689.708740234375,0.9131472110748292,1.0,0.0,3.0,1.0,0.0
17934000,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8870176076889038,0.5283333659172058,0.4779798090457916,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9759216904640198,0.692243754863739,0.6560755372047424,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8564195036888123,0.4759463369846344,0.3348637223243713,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322531580924988,0.4339140057563782,0.4143742322921753,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851699948310852,0.2377014905214309,1.090869426727295,285.0030822753906,284.95001220703125,304.0824584960937,293.7588195800781,299.5544738769531,297.262939453125,285.002197265625,1.0,0.6806918978691101,0.4404883980751037,0.4404883980751037,1.0,1.0,-3.5719010829925537,1.198622465133667,2.3732786178588867,0.386786013841629,0.9496759176254272,0.9496759176254272,0.0,220.74002075195312,229.0,66386.015625,0.0,3943.819091796875,1.0,278.5419006347656,282.8397827148437,296.74151611328125,300.9696350097656,293.1499938964844,293.1499938964844,278.25,33380.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309350252151488,1.0,0.0,0.0,3.692972660064697,3.6929967403411865,9.100086231228488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.2392578125,0.0,1561.6717529296875,1895.4371337890625,0.0,3689.708740234375,0.9131472110748292,1.0,0.0,3.0,1.0,0.0
17934060,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8830216526985168,0.5267678499221802,0.4769849181175232,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9731693863868712,0.6932832598686218,0.6574568152427673,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8548450469970703,0.4782450795173645,0.3367058634757995,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299238085746765,0.4345064461231231,0.4152502715587616,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828845143318176,0.2378610521554947,1.0927705764770508,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5465087890625,297.2564697265625,284.9096069335937,1.0,0.6831322312355042,0.4386412501335144,0.4386412501335144,1.0,1.0,-3.577931404113769,1.1958320140838623,2.3820993900299072,0.3824695646762848,0.8645039200782776,0.8645039200782776,0.0,224.1121826171875,232.0,67113.890625,0.0,3979.96142578125,1.0,278.2574157714844,282.7233581542969,296.7855529785156,301.1344299316406,293.1499938964844,293.1499938964844,278.54998779296875,38290.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382162094116212,1.0,0.0,0.0,3.591009616851806,3.591033458709717,8.604516210652946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.529296875,0.0,1485.3861083984375,1895.4371337890625,0.0,3756.212890625,0.8941376805305481,1.0,0.0,3.0,1.0,0.0
17934120,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8830216526985168,0.5267678499221802,0.4769849181175232,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9731693863868712,0.6932832598686218,0.6574568152427673,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8548450469970703,0.4782450795173645,0.3367058634757995,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299238085746765,0.4345064461231231,0.4152502715587616,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828845143318176,0.2378610521554947,1.0927705764770508,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5465087890625,297.2564697265625,284.9096069335937,1.0,0.6831322312355042,0.4386412501335144,0.4386412501335144,1.0,1.0,-3.577931404113769,1.1958320140838623,2.3820993900299072,0.3824695646762848,0.8645039200782776,0.8645039200782776,0.0,224.1121826171875,232.0,67113.890625,0.0,3979.96142578125,1.0,278.2574157714844,282.7233581542969,296.7855529785156,301.1344299316406,293.1499938964844,293.1499938964844,278.54998779296875,38290.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382162094116212,1.0,0.0,0.0,3.591009616851806,3.591033458709717,8.604516210652946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.529296875,0.0,1485.3861083984375,1895.4371337890625,0.0,3756.212890625,0.8941376805305481,1.0,0.0,3.0,1.0,0.0
17934180,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8802165985107422,0.5264926552772522,0.476541668176651,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9714027643203736,0.6953859329223633,0.6592429876327515,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8542616367340088,0.481467604637146,0.3388366103172302,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8284409642219543,0.4357834458351135,0.4163516461849212,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.681344747543335,0.2383937388658523,1.0950239896774292,285.0036315917969,284.95001220703125,304.115478515625,293.77459716796875,299.5455017089844,297.26031494140625,285.00274658203125,1.0,0.6855848431587219,0.436794102191925,0.436794102191925,1.0,1.0,-3.586136102676392,1.1938151121139526,2.3923208713531494,0.3782087564468384,0.9534693956375122,0.9534693956375122,0.0,226.8607635498047,235.0,66590.484375,0.0,4018.06298828125,1.0,278.5419616699219,282.8365783691406,296.7569885253906,300.9981994628906,293.1499938964844,293.1499938964844,278.25,33409.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313163161277772,1.0,0.0,0.0,3.7069509029388414,3.706974983215332,9.169104941975093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.7255859375,0.0,1577.7708740234375,1895.4371337890625,0.0,3693.200439453125,0.9163248538970948,1.0,0.0,3.0,1.0,0.0
17934240,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8802165985107422,0.5264926552772522,0.476541668176651,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9714027643203736,0.6953859329223633,0.6592429876327515,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8542616367340088,0.481467604637146,0.3388366103172302,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8284409642219543,0.4357834458351135,0.4163516461849212,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.681344747543335,0.2383937388658523,1.0950239896774292,285.0036315917969,284.95001220703125,304.115478515625,293.77459716796875,299.5455017089844,297.26031494140625,285.00274658203125,1.0,0.6855848431587219,0.436794102191925,0.436794102191925,1.0,1.0,-3.586136102676392,1.1938151121139526,2.3923208713531494,0.3782087564468384,0.9534693956375122,0.9534693956375122,0.0,226.8607635498047,235.0,66590.484375,0.0,4018.06298828125,1.0,278.5419616699219,282.8365783691406,296.7569885253906,300.9981994628906,293.1499938964844,293.1499938964844,278.25,33409.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313163161277772,1.0,0.0,0.0,3.7069509029388414,3.706974983215332,9.169104941975093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.7255859375,0.0,1577.7708740234375,1895.4371337890625,0.0,3693.200439453125,0.9163248538970948,1.0,0.0,3.0,1.0,0.0
17934300,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8786979913711548,0.5257672667503357,0.476269006729126,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9704009890556335,0.6959307193756104,0.6601069569587708,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8538776636123657,0.4826869368553161,0.339896410703659,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8276290893554688,0.4361193776130676,0.4169133901596069,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6805352568626404,0.2385053485631942,1.096296310424805,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.5419921875,297.2578125,284.8779296875,1.0,0.6868531703948975,0.435870498418808,0.435870498418808,1.0,1.0,-3.5903358459472656,1.1928157806396484,2.397520065307617,0.3762026131153106,0.8674951195716858,0.8674951195716858,0.0,228.35096740722656,235.0,67561.09375,0.0,4038.126220703125,1.0,278.29638671875,282.6939697265625,296.8092956542969,301.2261047363281,293.1499938964844,293.1499938964844,278.25,37509.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369995594024658,1.0,0.0,0.0,3.6757309436798096,3.675755500793457,9.015311661642044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.1494140625,0.0,1573.35986328125,1895.4371337890625,0.0,3745.12744140625,0.9100558161735536,1.0,0.0,3.0,1.0,0.0
17934360,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8764011859893799,0.5249297022819519,0.4755550324916839,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9686406254768372,0.6963237524032593,0.6605367660522461,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.852820098400116,0.4838074147701263,0.3407116234302521,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8262040019035339,0.4363314211368561,0.4171906113624573,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6791394948959351,0.2385165244340896,1.096770405769348,284.9076232910156,284.95001220703125,304.132080078125,293.7829895019531,299.5374755859375,297.2538452148437,284.9088439941406,1.0,0.6879708766937256,0.4349729418754577,0.4349729418754577,1.0,1.0,-3.591880321502685,1.1909071207046509,2.400973081588745,0.3738227486610412,0.8671814203262329,0.8671814203262329,0.0,230.22412109375,238.0,67323.1015625,0.0,4053.65771484375,1.0,278.2574462890625,282.7189636230469,296.80181884765625,301.1643371582031,293.1499938964844,293.1499938964844,278.54998779296875,38329.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385334253311156,1.0,0.0,0.0,3.605496883392334,3.6055209636688232,8.674082891957369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.5517578125,0.0,1501.436767578125,1895.4371337890625,0.0,3759.10107421875,0.8973792195320129,1.0,0.0,3.0,1.0,0.0
17934420,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8737136125564575,0.5246621966362,0.4751075804233551,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668527841567992,0.6983375549316406,0.6622275710105896,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8523198962211609,0.4870880246162414,0.3428746461868286,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247663378715515,0.4375711381435394,0.4182497560977936,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776394844055176,0.2390172928571701,1.0988622903823853,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.53668212890625,297.2578125,285.0028381347656,1.0,0.6903693079948425,0.4331778287887573,0.4331778287887573,1.0,1.0,-3.5997586250305176,1.1888296604156494,2.410928964614868,0.3695432245731354,0.9572582840919496,0.9572582840919496,0.0,232.9706268310547,241.0,66790.59375,0.0,4091.185546875,1.0,278.5428466796875,282.833251953125,296.7733459472656,301.02752685546875,293.1499938964844,293.1499938964844,278.25,33379.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315510988235474,1.0,0.0,0.0,3.722258090972901,3.7222821712493896,9.244985790246574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.494140625,0.0,1595.061767578125,1895.4371337890625,0.0,3695.350341796875,0.9194896221160888,1.0,0.0,3.0,1.0,0.0
17934480,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8737136125564575,0.5246621966362,0.4751075804233551,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668527841567992,0.6983375549316406,0.6622275710105896,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8523198962211609,0.4870880246162414,0.3428746461868286,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247663378715515,0.4375711381435394,0.4182497560977936,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776394844055176,0.2390172928571701,1.0988622903823853,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.53668212890625,297.2578125,285.0028381347656,1.0,0.6903693079948425,0.4331778287887573,0.4331778287887573,1.0,1.0,-3.5997586250305176,1.1888296604156494,2.410928964614868,0.3695432245731354,0.9572582840919496,0.9572582840919496,0.0,232.9706268310547,241.0,66790.59375,0.0,4091.185546875,1.0,278.5428466796875,282.833251953125,296.7733459472656,301.02752685546875,293.1499938964844,293.1499938964844,278.25,33379.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315510988235474,1.0,0.0,0.0,3.722258090972901,3.7222821712493896,9.244985790246574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.494140625,0.0,1595.061767578125,1895.4371337890625,0.0,3695.350341796875,0.9194896221160888,1.0,0.0,3.0,1.0,0.0
17934540,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8700575828552246,0.5230920314788818,0.474126249551773,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640687704086304,0.6991662979125977,0.663432776927948,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509877324104309,0.4894638359546661,0.3447826504707336,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225932717323303,0.4380695521831512,0.41905078291893,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6755017042160034,0.2391038537025451,1.1004694700241089,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5285949707031,297.2512512207031,284.90789794921875,1.0,0.6927056908607483,0.4313826858997345,0.4313826858997345,1.0,1.0,-3.605229139328003,1.1858301162719729,2.4193990230560303,0.3649784624576568,0.8699115514755249,0.8699115514755249,0.0,236.3314514160156,244.0,67533.0078125,0.0,4126.28076171875,1.0,278.2572021484375,282.7144775390625,296.8193664550781,301.1950988769531,293.1499938964844,293.1499938964844,278.54998779296875,38316.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387772083282472,1.0,0.0,0.0,3.620232820510864,3.6202569007873535,8.745130344323115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.30078125,0.0,1517.4949951171875,1895.4371337890625,0.0,3761.320556640625,0.9006264209747314,1.0,0.0,3.0,1.0,0.0
17934600,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8700575828552246,0.5230920314788818,0.474126249551773,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640687704086304,0.6991662979125977,0.663432776927948,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509877324104309,0.4894638359546661,0.3447826504707336,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225932717323303,0.4380695521831512,0.41905078291893,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6755017042160034,0.2391038537025451,1.1004694700241089,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5285949707031,297.2512512207031,284.90789794921875,1.0,0.6927056908607483,0.4313826858997345,0.4313826858997345,1.0,1.0,-3.605229139328003,1.1858301162719729,2.4193990230560303,0.3649784624576568,0.8699115514755249,0.8699115514755249,0.0,236.3314514160156,244.0,67533.0078125,0.0,4126.28076171875,1.0,278.2572021484375,282.7144775390625,296.8193664550781,301.1950988769531,293.1499938964844,293.1499938964844,278.54998779296875,38316.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387772083282472,1.0,0.0,0.0,3.620232820510864,3.6202569007873535,8.745130344323115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.30078125,0.0,1517.4949951171875,1895.4371337890625,0.0,3761.320556640625,0.9006264209747314,1.0,0.0,3.0,1.0,0.0
17934660,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674818873405457,0.5228252410888672,0.4736765623092651,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9622583985328674,0.7010855674743652,0.6650300025939941,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8505628705024719,0.4927996695041656,0.3469801545143127,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.82118821144104,0.4392680823802948,0.4200683236122131,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740390658378601,0.2395732700824737,1.1024131774902344,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5280456542969,297.2552795410156,285.0035400390625,1.0,0.6950525641441345,0.429650604724884,0.429650604724884,1.0,1.0,-3.612805128097534,1.1837403774261477,2.4290647506713867,0.3606289327144623,0.9610276818275452,0.9610276818275452,0.0,239.074462890625,247.0,66980.203125,0.0,4163.26318359375,1.0,278.5429382324219,282.8306579589844,296.79150390625,301.0578918457031,293.1499938964844,293.1499938964844,278.25,33402.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317501187324524,1.0,0.0,0.0,3.735165596008301,3.735189914703369,9.3092131692174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.2587890625,0.0,1610.1114501953125,1895.4371337890625,0.0,3697.172607421875,0.9224205613136292,1.0,0.0,3.0,1.0,0.0
17934720,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674818873405457,0.5228252410888672,0.4736765623092651,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9622583985328674,0.7010855674743652,0.6650300025939941,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8505628705024719,0.4927996695041656,0.3469801545143127,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.82118821144104,0.4392680823802948,0.4200683236122131,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740390658378601,0.2395732700824737,1.1024131774902344,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5280456542969,297.2552795410156,285.0035400390625,1.0,0.6950525641441345,0.429650604724884,0.429650604724884,1.0,1.0,-3.612805128097534,1.1837403774261477,2.4290647506713867,0.3606289327144623,0.9610276818275452,0.9610276818275452,0.0,239.074462890625,247.0,66980.203125,0.0,4163.26318359375,1.0,278.5429382324219,282.8306579589844,296.79150390625,301.0578918457031,293.1499938964844,293.1499938964844,278.25,33402.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317501187324524,1.0,0.0,0.0,3.735165596008301,3.735189914703369,9.3092131692174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.2587890625,0.0,1610.1114501953125,1895.4371337890625,0.0,3697.172607421875,0.9224205613136292,1.0,0.0,3.0,1.0,0.0
17934780,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639926910400391,0.5212518572807312,0.4726965427398681,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594720602035522,0.7018089890480042,0.6661431193351746,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8493449687957764,0.4952161312103271,0.3489201366901397,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190762996673584,0.439719557762146,0.4208289086818695,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719784140586853,0.2396281659603119,1.1038858890533447,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5201110839844,297.24871826171875,284.9071044921875,1.0,0.6973399519920349,0.4279185533523559,0.4279185533523559,1.0,1.0,-3.617995023727417,1.1807342767715454,2.437260866165161,0.3562621474266052,0.8725813031196594,0.8725813031196594,0.0,242.4337921142578,250.0,67734.5625,0.0,4197.8232421875,1.0,278.2571105957031,282.7103881835937,296.8382568359375,301.22686767578125,293.1499938964844,293.1499938964844,278.54998779296875,38322.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389345049858092,1.0,0.0,0.0,3.634199142456055,3.634223222732544,8.812735359242652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.41796875,0.0,1532.9591064453125,1895.4371337890625,0.0,3762.752197265625,0.9037243127822876,1.0,0.0,3.0,1.0,0.0
17934840,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639926910400391,0.5212518572807312,0.4726965427398681,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594720602035522,0.7018089890480042,0.6661431193351746,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8493449687957764,0.4952161312103271,0.3489201366901397,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190762996673584,0.439719557762146,0.4208289086818695,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719784140586853,0.2396281659603119,1.1038858890533447,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5201110839844,297.24871826171875,284.9071044921875,1.0,0.6973399519920349,0.4279185533523559,0.4279185533523559,1.0,1.0,-3.617995023727417,1.1807342767715454,2.437260866165161,0.3562621474266052,0.8725813031196594,0.8725813031196594,0.0,242.4337921142578,250.0,67734.5625,0.0,4197.8232421875,1.0,278.2571105957031,282.7103881835937,296.8382568359375,301.22686767578125,293.1499938964844,293.1499938964844,278.54998779296875,38322.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389345049858092,1.0,0.0,0.0,3.634199142456055,3.634223222732544,8.812735359242652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.41796875,0.0,1532.9591064453125,1895.4371337890625,0.0,3762.752197265625,0.9037243127822876,1.0,0.0,3.0,1.0,0.0
17934900,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8624094128608704,0.5210515856742859,0.472257524728775,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9581984877586364,0.702646791934967,0.6666925549507141,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.848862886428833,0.4968496561050415,0.3499109447002411,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8181067109107971,0.4402361214160919,0.4211824238300323,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6710058450698853,0.2398001253604889,1.104418158531189,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5191955566406,297.2499389648437,285.01959228515625,1.0,0.6984215974807739,0.4270524978637695,0.4270524978637695,1.0,1.0,-3.620377779006958,1.1791486740112305,2.4412291049957275,0.3539453446865082,0.9522367715835572,0.9522367715835572,0.0,243.9906616210937,250.0,66941.6328125,0.0,4213.82666015625,1.0,278.5018005371094,282.8404235839844,296.79608154296875,301.021728515625,293.1499938964844,293.1499938964844,278.54998779296875,34057.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334865212440492,1.0,0.0,0.0,3.6833336353302,3.6833577156066895,9.05264357697888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.3330078125,0.0,1555.907470703125,1895.4371337890625,0.0,3713.05712890625,0.912956178188324,1.0,0.0,3.0,1.0,0.0
